time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701500,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,0.0001080064539564,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,0.0001137360959546,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.281005859375,0.0,0.0,8.400523074669763e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,0.0001137360668508,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,0.0005395112093538,287.3481750488281,294.1499938964844,300.9295349121094,297.24920654296875,299.3964538574219,300.93798828125,285.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508314637467,2.3502252588514242e-08,0.0011508079478517,-0.0605277270078659,0.0,0.0,0.0,-0.0164638478308916,60.0,26.22054481506348,0.0,-9.029884040501204e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,0.0001081101945601,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,0.0001138453371822,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,8.408591384068131e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.0001138453080784,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,0.0005400294321589,287.33856201171875,294.1499938964844,300.9268798828125,297.24676513671875,299.4118347167969,300.9346618652344,285.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519358959048,2.3631493206721643e-08,0.0011519122635945,-0.0608645640313625,0.0,0.0,0.0,-0.0165279135107994,60.0,26.201610565185547,0.0,-9.047234783565729e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,0.0001083231836673,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0001140696185757,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,8.425156556768343e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,0.0001140695894719,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21343994140625,0.0,0.0,0.000541093351785,287.3194274902344,294.1499938964844,300.9228820800781,297.2431030273437,299.4423217773437,300.92852783203125,285.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542029678821,2.3896836509607056e-08,0.0011541791027411,-0.0615560598671436,0.0,0.0,0.0,-0.0166594460606575,60.0,26.16704750061035,0.0,-9.0829082921573e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,0.0001083231836673,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0001140696185757,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,8.425156556768343e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,0.0001140695894719,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21343994140625,0.0,0.0,0.000541093351785,287.3194274902344,294.1499938964844,300.9228820800781,297.2431030273437,299.4423217773437,300.92852783203125,285.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542029678821,2.3896836509607056e-08,0.0011541791027411,-0.0615560598671436,0.0,0.0,0.0,-0.0166594460606575,60.0,26.16704750061035,0.0,-9.0829082921573e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264404296875,0.0,0.0,0.0001085627300199,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,0.0001143218760262,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,8.443788101430982e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.0001143218469223,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,0.0005422899848781,287.3009033203125,294.1499938964844,300.9205017089844,297.24090576171875,299.4718017578125,300.9254150390625,285.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567557230591,2.4195289327622053e-08,0.0011567315086722,-0.062333732843399,0.0,0.0,0.0,-0.0168074034154415,60.0,26.14872932434082,0.0,-9.123117195031229e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264404296875,0.0,0.0,0.0001085627300199,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,0.0001143218760262,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,8.443788101430982e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,0.0001143218469223,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,0.0005422899848781,287.3009033203125,294.1499938964844,300.9205017089844,297.24090576171875,299.4718017578125,300.9254150390625,285.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567557230591,2.4195289327622053e-08,0.0011567315086722,-0.062333732843399,0.0,0.0,0.0,-0.0168074034154415,60.0,26.14872932434082,0.0,-9.123117195031229e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,0.0001088020871975,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,0.0001145739224739,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,8.462404366582632e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20635986328125,0.0,0.0,0.0001145738933701,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,0.0005434856284409,287.2826843261719,294.1499938964844,300.9195861816406,297.24005126953125,299.5008544921875,300.9230651855469,285.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593047529459,2.4493497008393212e-08,0.0011592801893129,-0.0631106570363044,0.0,0.0,0.0,-0.016955230385065,60.0,26.134971618652344,0.0,-9.163381520238545e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,0.0001088020871975,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,0.0001145739224739,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376708984375,0.0,0.0,8.462404366582632e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20635986328125,0.0,0.0,0.0001145738933701,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,0.0005434856284409,287.2826843261719,294.1499938964844,300.9195861816406,297.24005126953125,299.5008544921875,300.9230651855469,285.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593047529459,2.4493497008393212e-08,0.0011592801893129,-0.0631106570363044,0.0,0.0,0.0,-0.016955230385065,60.0,26.134971618652344,0.0,-9.163381520238545e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,0.0001090522637241,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,0.0001148373776231,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,8.481862460030243e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1948547363281,0.0,0.0,0.0001148373485193,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.0005447354051284,287.264892578125,294.1499938964844,300.91998291015625,297.2403869628906,299.5292053222656,300.92254638671875,285.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161970430985,2.4805203224786965e-08,0.0011619456345215,-0.0639226287603378,0.0,0.0,0.0,-0.0171097572892904,60.0,26.13029289245605,0.0,-9.205562889746945e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,0.0001090522637241,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,0.0001148373776231,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,8.481862460030243e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1948547363281,0.0,0.0,0.0001148373485193,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,0.0005447354051284,287.264892578125,294.1499938964844,300.91998291015625,297.2403869628906,299.5292053222656,300.92254638671875,285.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161970430985,2.4805203224786965e-08,0.0011619456345215,-0.0639226287603378,0.0,0.0,0.0,-0.0171097572892904,60.0,26.13029289245605,0.0,-9.205562889746945e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,0.000109177759441,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,0.0001149695235653,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,8.49162315716967e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,0.0001149695017375,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,0.0005453623016364,287.2561950683594,294.1499938964844,300.9206237792969,297.2409973144531,299.54315185546875,300.9228820800781,285.4145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633075773715,2.496155815379097e-08,0.0011632826644927,-0.064329870045185,0.0,0.0,0.0,-0.0171872694045305,60.0,26.130260467529297,0.0,-9.226757669011933e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,0.0001093037935788,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0001151022443082,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,8.501425327267498e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,0.0001151022152043,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,0.0005459918756969,287.24755859375,294.1499938964844,300.9215393066406,297.2418212890625,299.5570068359375,300.9234313964844,285.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646498460322,2.5118582769323442e-08,0.0011646247003227,-0.0647388324141502,0.0,0.0,0.0,-0.017265111207962,60.0,26.13104820251465,0.0,-9.248068266742848e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,0.0001095554907806,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,0.0001153673001681,299.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,8.52100201882422e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.0001153672710643,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,0.0005472492193803,287.2303771972656,294.1499938964844,300.9241027832031,297.24420166015625,299.5846252441406,300.9247741699219,285.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673315893858,2.543218435846484e-08,0.0011673062108457,-0.065555490553379,0.0,0.0,0.0,-0.0174205750226974,60.0,26.1334171295166,0.0,-9.29070154143119e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18017578125,0.0,0.0,0.0001095554907806,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829528808594,0.0,0.0,0.0001153673001681,299.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,8.52100201882422e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.0001153672710643,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,0.0005472492193803,287.2303771972656,294.1499938964844,300.9241027832031,297.24420166015625,299.5846252441406,300.9247741699219,285.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673315893858,2.543218435846484e-08,0.0011673062108457,-0.065555490553379,0.0,0.0,0.0,-0.0174205750226974,60.0,26.1334171295166,0.0,-9.29070154143119e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,0.0001098003122024,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,0.0001156251018983,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,8.540043199900538e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0001156250727945,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0005484721623361,287.21356201171875,294.1499938964844,300.9275207519531,297.24737548828125,299.6117858886719,300.9272155761719,285.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169939758256,2.5737209696785612e-08,0.0011699140304699,-0.0663497000932693,0.0,0.0,0.0,-0.0175717882812023,60.0,26.13890647888184,0.0,-9.33226260713127e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,0.0001098003122024,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,0.0001156251018983,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,8.540043199900538e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0001156250727945,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0005484721623361,287.21356201171875,294.1499938964844,300.9275207519531,297.24737548828125,299.6117858886719,300.9272155761719,285.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169939758256,2.5737209696785612e-08,0.0011699140304699,-0.0663497000932693,0.0,0.0,0.0,-0.0175717882812023,60.0,26.13890647888184,0.0,-9.33226260713127e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,0.000110041386506,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,0.0001158789673354,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,8.558793342672288e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,0.0001158789382316,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,0.0005496764206327,287.1969299316406,294.1499938964844,300.93170166015625,297.2511901855469,299.63873291015625,300.9300537109375,285.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725086951628,2.6037570322046122e-08,0.0011724826181307,-0.0671316310763359,0.0,0.0,0.0,-0.0177206918597221,60.0,26.14529609680176,0.0,-9.373278686553024e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,0.000110041386506,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606140136719,0.0,0.0,0.0001158789673354,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,8.558793342672288e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,0.0001158789382316,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,0.0005496764206327,287.1969299316406,294.1499938964844,300.93170166015625,297.2511901855469,299.63873291015625,300.9300537109375,285.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725086951628,2.6037570322046122e-08,0.0011724826181307,-0.0671316310763359,0.0,0.0,0.0,-0.0177206918597221,60.0,26.14529609680176,0.0,-9.373278686553024e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.000110254935862,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0001161038380814,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,8.575402171118185e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396179199219,0.0,0.0,0.0001161038162535,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,0.0005507431924343,287.1810913085937,294.1499938964844,300.9364013671875,297.25555419921875,299.664794921875,300.93438720703125,285.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747827520594,2.6303629496737813e-08,0.0011747564421966,-0.0678241699934005,0.0,0.0,0.0,-0.0178525801748037,60.0,26.153505325317383,0.0,-9.409686185790633e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.000110254935862,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0001161038380814,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,8.575402171118185e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396179199219,0.0,0.0,0.0001161038162535,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,0.0005507431924343,287.1810913085937,294.1499938964844,300.9364013671875,297.25555419921875,299.664794921875,300.93438720703125,285.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747827520594,2.6303629496737813e-08,0.0011747564421966,-0.0678241699934005,0.0,0.0,0.0,-0.0178525801748037,60.0,26.153505325317383,0.0,-9.409686185790633e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.0001103762551792,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,0.0001162315966212,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,8.58483836054802e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,0.0001162315675173,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1196594238281,0.0,0.0,0.000551349192392,287.1730041503906,294.1499938964844,300.9389343261719,297.25787353515625,299.67803955078125,300.93621826171875,285.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760777560994,2.6454786805629738e-08,0.001176051213406,-0.0682175830006599,0.0,0.0,0.0,-0.0179275292903184,60.0,26.15827751159668,0.0,-9.430401348708985e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0001104726761695,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,0.0001163331326097,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,8.592337690060958e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,0.0001163331035058,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,0.0005518308607861,287.165283203125,294.1499938964844,300.9415588378906,297.2602844238281,299.6908569335937,300.93865966796875,285.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771026765927,2.6574918265964698e-08,0.0011770761338993,-0.0685302168130874,0.0,0.0,0.0,-0.0179870706051588,60.0,26.161760330200195,0.0,-9.446880966379469e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,0.0001106758136302,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,0.0001165470457635,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,8.608136704424396e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,0.0001165470166597,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.0005528456531465,287.1497802734375,294.1499938964844,300.9469909667969,297.2652893066406,299.71661376953125,300.9433288574219,285.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792697478085,2.6828008259371927e-08,0.0011792428558692,-0.0691888108849525,0.0,0.0,0.0,-0.018112551420927,60.0,26.16913795471192,0.0,-9.481647111897473e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,0.0001106758136302,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,0.0001165470457635,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465148925781,0.0,0.0,8.608136704424396e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1186218261719,0.0,0.0,0.0001165470166597,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.0005528456531465,287.1497802734375,294.1499938964844,300.9469909667969,297.2652893066406,299.71661376953125,300.9433288574219,285.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792697478085,2.6828008259371927e-08,0.0011792428558692,-0.0691888108849525,0.0,0.0,0.0,-0.018112551420927,60.0,26.16913795471192,0.0,-9.481647111897473e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156616210937,0.0,0.0,0.0001108530705096,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,0.0001167337031802,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,8.621923188911751e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,0.0001167336740763,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,0.0005537311080843,287.1347045898437,294.1499938964844,300.9525146484375,297.2704162597656,299.74188232421875,300.9485778808594,285.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811547446995,2.7048839612575648e-08,0.0011811276199296,-0.0697633996605873,0.0,0.0,0.0,-0.0182220097631216,60.0,26.174598693847656,0.0,-9.51203418253499e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156616210937,0.0,0.0,0.0001108530705096,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,0.0001167337031802,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358947753906,0.0,0.0,8.621923188911751e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,0.0001167336740763,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,0.0005537311080843,287.1347045898437,294.1499938964844,300.9525146484375,297.2704162597656,299.74188232421875,300.9485778808594,285.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811547446995,2.7048839612575648e-08,0.0011811276199296,-0.0697633996605873,0.0,0.0,0.0,-0.0182220097631216,60.0,26.174598693847656,0.0,-9.51203418253499e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.000111023968202,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,0.0001169136667158,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,8.635214908281341e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982971191406,0.0,0.0,0.000116913637612,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.0005545848398469,287.1198425292969,294.1499938964844,300.9580383300781,297.2755126953125,299.7669372558594,300.95379638671875,285.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829773429781,2.7261755519703e-08,0.0011829501017928,-0.0703173205256462,0.0,0.0,0.0,-0.0183275695890188,60.0,26.17903518676757,0.0,-9.541377465893677e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.000111023968202,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,0.0001169136667158,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,8.635214908281341e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982971191406,0.0,0.0,0.000116913637612,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.0005545848398469,287.1198425292969,294.1499938964844,300.9580383300781,297.2755126953125,299.7669372558594,300.95379638671875,285.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829773429781,2.7261755519703e-08,0.0011829501017928,-0.0703173205256462,0.0,0.0,0.0,-0.0183275695890188,60.0,26.17903518676757,0.0,-9.541377465893677e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0001111619058065,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0001170589166576,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,8.645943307783455e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,0.0001170588875538,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,0.0005552738439291,287.1058959960937,294.1499938964844,300.9634094238281,297.28045654296875,299.79107666015625,300.9588623046875,285.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844444088637,2.7433589622205545e-08,0.0011844169348478,-0.0707643181085586,0.0,0.0,0.0,-0.0184127427637577,60.0,26.17846298217773,0.0,-9.56509325078514e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0001111619058065,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0001170589166576,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,8.645943307783455e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,0.0001170588875538,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,0.0005552738439291,287.1058959960937,294.1499938964844,300.9634094238281,297.28045654296875,299.79107666015625,300.9588623046875,285.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844444088637,2.7433589622205545e-08,0.0011844169348478,-0.0707643181085586,0.0,0.0,0.0,-0.0184127427637577,60.0,26.17846298217773,0.0,-9.56509325078514e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,0.0001112434038077,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,0.0001171447365777,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102600097656,0.0,0.0,8.652282122056931e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.083740234375,0.0,0.0,0.0001171447147498,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701904296875,0.0,0.0,0.0005556810065172,287.0987243652344,294.1499938964844,300.9659729003906,297.2828063964844,299.8033447265625,300.9615783691406,285.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853146133944,2.7535126179145664e-08,0.0011852871393784,-0.0710284262895584,0.0,0.0,0.0,-0.0184630881994962,60.0,26.180498123168945,0.0,-9.579119364389045e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860290527344,0.0,0.0,0.0001113054095185,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,0.0001172100310213,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,8.657104626763612e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791015625,0.0,0.0,0.0001172100091935,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,0.0005559907294809,287.092041015625,294.1499938964844,300.96844482421875,297.2850952148437,299.81512451171875,300.9638061523437,285.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185972825624,2.7612371056306984e-08,0.0011859452351927,-0.0712293460965156,0.0,0.0,0.0,-0.0185013711452484,60.0,26.17835807800293,0.0,-9.589797400622049e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,0.0001114388214773,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.000117350515211,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,8.667480869917199e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,0.0001173504933831,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562438964844,0.0,0.0,0.0005566572071984,287.07818603515625,294.1499938964844,300.9730224609375,297.289306640625,299.839111328125,300.9688415527344,285.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873968178406,2.7778570554914963e-08,0.001187369110994,-0.0716615989804267,0.0,0.0,0.0,-0.0185837764292955,60.0,26.17673683166504,0.0,-9.612791984636716e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,0.0001114388214773,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.000117350515211,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,8.667480869917199e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,0.0001173504933831,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562438964844,0.0,0.0,0.0005566572071984,287.07818603515625,294.1499938964844,300.9730224609375,297.289306640625,299.839111328125,300.9688415527344,285.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873968178406,2.7778570554914963e-08,0.001187369110994,-0.0716615989804267,0.0,0.0,0.0,-0.0185837764292955,60.0,26.17673683166504,0.0,-9.612791984636716e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.0001115538761951,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,0.0001174716817331,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,8.676428842591122e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,0.0001174716526293,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,0.0005572319496423,287.06500244140625,294.1499938964844,300.9769592285156,297.2929382324219,299.8624267578125,300.9729309082031,285.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886196443811,2.79218976828588e-08,0.0011885917047038,-0.0720343440771102,0.0,0.0,0.0,-0.0186548139899969,60.0,26.16962623596192,0.0,-9.632644548673853e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.0001115538761951,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,0.0001174716817331,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,8.676428842591122e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,0.0001174716526293,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,0.0005572319496423,287.06500244140625,294.1499938964844,300.9769592285156,297.2929382324219,299.8624267578125,300.9729309082031,285.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886196443811,2.79218976828588e-08,0.0011885917047038,-0.0720343440771102,0.0,0.0,0.0,-0.0186548139899969,60.0,26.16962623596192,0.0,-9.632644548673853e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,0.0001116687417379,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,0.0001175926372525,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,8.685362990945578e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,0.0001175926081486,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.0005578057607635,287.05194091796875,294.1499938964844,300.98016357421875,297.2958679199219,299.88555908203125,300.9767150878906,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898438679054,2.8064988555343013e-08,0.0011898158118128,-0.0724064335227012,0.0,0.0,0.0,-0.0187257546931505,60.0,26.161510467529297,0.0,-9.652484322941748e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,0.0001116687417379,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,0.0001175926372525,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,8.685362990945578e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,0.0001175926081486,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.0005578057607635,287.05194091796875,294.1499938964844,300.98016357421875,297.2958679199219,299.88555908203125,300.9767150878906,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898438679054,2.8064988555343013e-08,0.0011898158118128,-0.0724064335227012,0.0,0.0,0.0,-0.0187257546931505,60.0,26.161510467529297,0.0,-9.652484322941748e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,0.0001117707142839,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,0.0001177000158349,298.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,8.693293784745038e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,0.0001176999940071,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0005583151942119,287.0396423339844,294.1499938964844,300.982421875,297.2979736328125,299.9078369140625,300.9788818359375,285.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909289751201,2.8192010503858e-08,0.0011909008026123,-0.0727367252111435,0.0,0.0,0.0,-0.0187887195497751,60.0,26.14807510375977,0.0,-9.67011359875869e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
