time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703840,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489501953125,0.0,0.0,0.0001117707142839,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,0.0001177000158349,298.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,8.693293784745038e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,0.0001176999940071,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0005583151942119,287.0396423339844,294.1499938964844,300.982421875,297.2979736328125,299.9078369140625,300.9788818359375,285.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909289751201,2.8192010503858e-08,0.0011909008026123,-0.0727367252111435,0.0,0.0,0.0,-0.0187887195497751,60.0,26.14807510375977,0.0,-9.67011359875869e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04449462890625,0.0,0.0,0.0001118236614274,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,0.0001177557787741,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,8.697411976754665e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,0.0001177557496703,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,0.000558579689823,287.0334167480469,294.1499938964844,300.9831848144531,297.2986755371094,299.9190673828125,300.9801940917969,285.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914925416931,2.8257971962375453e-08,0.0011914642527699,-0.072908230125904,0.0,0.0,0.0,-0.0188214164227247,60.0,26.1421127319336,0.0,-9.679274626250844e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,0.0001118719010264,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,0.0001178065649583,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05816650390625,0.0,0.0,8.701163460500538e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,0.0001178065431304,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,0.0005588206695392,287.02734375,294.1499938964844,300.983642578125,297.2991027832031,299.9301147460937,300.98095703125,285.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192006166093,2.8318055456111324e-08,0.0011919777607545,-0.0730644464492797,0.0,0.0,0.0,-0.0188512001186609,60.0,26.13408660888672,0.0,-9.68762279285329e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,0.0001119646040024,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03375244140625,0.0,0.0,0.0001179041937575,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,8.708373934496194e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,0.0001179041719296,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,0.0005592837696895,287.015380859375,294.1499938964844,300.983642578125,297.2991027832031,299.9519348144531,300.98199462890625,285.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929949978366,2.8433538190597574e-08,0.0011929665924981,-0.073364682495594,0.0,0.0,0.0,-0.0189084559679031,60.0,26.11626434326172,0.0,-9.703678216510525e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,0.0001119646040024,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03375244140625,0.0,0.0,0.0001179041937575,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492858886719,0.0,0.0,8.708373934496194e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,0.0001179041719296,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,0.0005592837696895,287.015380859375,294.1499938964844,300.983642578125,297.2991027832031,299.9519348144531,300.98199462890625,285.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929949978366,2.8433538190597574e-08,0.0011929665924981,-0.073364682495594,0.0,0.0,0.0,-0.0189084559679031,60.0,26.11626434326172,0.0,-9.703678216510525e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001120447559515,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,0.0001179885948658,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,8.714607247384265e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.000117988565762,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0005596841801889,287.0039978027344,294.1499938964844,300.9822998046875,297.2978515625,299.9730224609375,300.9810485839844,285.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938478564843,2.8533365892258192e-08,0.0011938193347305,-0.0736242085695266,0.0,0.0,0.0,-0.0189579408615827,60.0,26.09190559387207,0.0,-9.7175686164519e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001120447559515,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,0.0001179885948658,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,8.714607247384265e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,0.000117988565762,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0005596841801889,287.0039978027344,294.1499938964844,300.9822998046875,297.2978515625,299.9730224609375,300.9810485839844,285.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938478564843,2.8533365892258192e-08,0.0011938193347305,-0.0736242085695266,0.0,0.0,0.0,-0.0189579408615827,60.0,26.09190559387207,0.0,-9.7175686164519e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,0.0001121239256463,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,0.0001180719627882,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,8.720764890313148e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,0.0001180719409603,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,0.0005600797012448,286.9926147460937,294.1499938964844,300.9794311523437,297.29522705078125,299.9940490722656,300.9799499511719,285.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946929153054,2.8631980342197494e-08,0.0011946642771363,-0.073880560696125,0.0,0.0,0.0,-0.0190068371593952,60.0,26.067115783691406,0.0,-9.731299144277729e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,0.0001121239256463,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,0.0001180719627882,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,8.720764890313148e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,0.0001180719409603,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,0.0005600797012448,286.9926147460937,294.1499938964844,300.9794311523437,297.29522705078125,299.9940490722656,300.9799499511719,285.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946929153054,2.8631980342197494e-08,0.0011946642771363,-0.073880560696125,0.0,0.0,0.0,-0.0190068371593952,60.0,26.067115783691406,0.0,-9.731299144277729e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,0.0001121823734138,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,0.0001181335101136,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,8.72531090863049e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,0.0001181334882858,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,0.0005603716708719,286.9820556640625,294.1499938964844,300.9749450683594,297.29107666015625,300.013916015625,300.9756774902344,285.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953132925555,2.870476656369192e-08,0.0011952846543863,-0.0740697681903839,0.0,0.0,0.0,-0.0190429110080003,60.0,26.031116485595703,0.0,-9.741440720745233e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,0.0001121823734138,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,0.0001181335101136,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,8.72531090863049e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,0.0001181334882858,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,0.0005603716708719,286.9820556640625,294.1499938964844,300.9749450683594,297.29107666015625,300.013916015625,300.9756774902344,285.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953132925555,2.870476656369192e-08,0.0011952846543863,-0.0740697681903839,0.0,0.0,0.0,-0.0190429110080003,60.0,26.031116485595703,0.0,-9.741440720745233e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,0.000112214082037,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,0.0001181668994831,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,8.727776730665937e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,0.0001181668776553,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.0005605301121249,286.9766845703125,294.1499938964844,300.9720153808594,297.28839111328125,300.02392578125,300.9736633300781,285.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956505477428,2.8744258528945466e-08,0.0011956217931583,-0.0741724148392677,0.0,0.0,0.0,-0.0190624855458736,60.0,26.01388168334961,0.0,-9.746944584776429e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0001122397079598,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,0.000118193878734,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,8.729769615456462e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,0.0001181938569061,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,0.0005606581107713,286.9715270996094,294.1499938964844,300.9686279296875,297.2852478027344,300.03369140625,300.9708251953125,285.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959230760112,2.8776163674137933e-08,0.0011958943214267,-0.0742553547024726,0.0,0.0,0.0,-0.0190783012658357,60.0,25.993560791015625,0.0,-9.751393292845024e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,0.0001122862377087,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,0.0001182428750325,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,8.733388676773757e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,0.0001182428604806,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,0.000560890592169,286.9613037109375,294.1499938964844,300.9603576660156,297.27764892578125,300.052978515625,300.9643249511719,285.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196420402266,2.883410310516865e-08,0.0011963915312662,-0.0744059458374977,0.0,0.0,0.0,-0.0191070325672626,60.0,25.95026016235352,0.0,-9.759472874293353e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916687011719,0.0,0.0,0.0001122862377087,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,0.0001182428750325,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,8.733388676773757e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,0.0001182428604806,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,0.000560890592169,286.9613037109375,294.1499938964844,300.9603576660156,297.27764892578125,300.052978515625,300.9643249511719,285.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196420402266,2.883410310516865e-08,0.0011963915312662,-0.0744059458374977,0.0,0.0,0.0,-0.0191070325672626,60.0,25.95026016235352,0.0,-9.759472874293353e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,0.0001123159017879,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,0.0001182741179945,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,8.735695882933214e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,0.0001182740961667,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,0.0005610387888737,286.9516906738281,294.1499938964844,300.95001220703125,297.2680969238281,300.07110595703125,300.9540405273437,285.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967348400503,2.8871026458432425e-08,0.0011967059690505,-0.0745019167661666,0.0,0.0,0.0,-0.0191253311932086,60.0,25.898712158203125,0.0,-9.764624309127613e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,0.0001123159017879,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,0.0001182741179945,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,8.735695882933214e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,0.0001182740961667,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,0.0005610387888737,286.9516906738281,294.1499938964844,300.95001220703125,297.2680969238281,300.07110595703125,300.9540405273437,285.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967348400503,2.8871026458432425e-08,0.0011967059690505,-0.0745019167661666,0.0,0.0,0.0,-0.0191253311932086,60.0,25.898712158203125,0.0,-9.764624309127613e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,0.0001123451365856,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,0.0001183049025712,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,8.737969619687647e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,0.0001183048807433,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0005611848901025,286.942138671875,294.1499938964844,300.9363098144531,297.2593994140625,300.08917236328125,300.9435119628906,285.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970482300966,2.89074133519307e-08,0.0011970193590968,-0.0745964869856834,0.0,0.0,0.0,-0.0191433802247047,60.0,25.84708976745605,0.0,-9.76970113697462e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,0.0001123451365856,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,0.0001183049025712,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,8.737969619687647e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,0.0001183048807433,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0005611848901025,286.942138671875,294.1499938964844,300.9363098144531,297.2593994140625,300.08917236328125,300.9435119628906,285.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970482300966,2.89074133519307e-08,0.0011970193590968,-0.0745964869856834,0.0,0.0,0.0,-0.0191433802247047,60.0,25.84708976745605,0.0,-9.76970113697462e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,0.000112360692583,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,0.0001183212807518,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862976074219,0.0,0.0,8.739178883843124e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,0.0001183212661999,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,0.0005612625973299,286.9334411621094,294.1499938964844,300.9183044433594,297.2543334960937,300.105224609375,300.9249572753906,285.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972114443778,2.892674899612757e-08,0.0011971824569627,-0.0746467486023902,0.0,0.0,0.0,-0.0191529542207717,60.0,25.80330276489257,0.0,-9.77240048882777e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,0.000112360692583,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,0.0001183212807518,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862976074219,0.0,0.0,8.739178883843124e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,0.0001183212661999,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,0.0005612625973299,286.9334411621094,294.1499938964844,300.9183044433594,297.2543334960937,300.105224609375,300.9249572753906,285.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972114443778,2.892674899612757e-08,0.0011971824569627,-0.0746467486023902,0.0,0.0,0.0,-0.0191529542207717,60.0,25.80330276489257,0.0,-9.77240048882777e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,0.0001123699985328,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.0001183310814667,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,8.739902114029974e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,0.0001183310596388,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,0.0005613091052509,286.92901611328125,294.1499938964844,300.90777587890625,297.2530822753906,300.11346435546875,300.9164733886719,285.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973095824941,2.8938318408222585e-08,0.001197280595079,-0.0746768191456794,0.0,0.0,0.0,-0.0191586855798959,60.0,25.78003120422364,0.0,-9.774015552466153e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638061523437,0.0,0.0,0.0001123769689002,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,0.0001183384229079,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793395996094,0.0,0.0,8.740444900467992e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,0.000118338408356,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,0.0005613439716398,286.9246826171875,294.1499938964844,300.89630126953125,297.2525939941406,300.12139892578125,300.906494140625,285.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973837390542,2.8946990582312537e-08,0.0011973548680543,-0.0746993571519851,0.0,0.0,0.0,-0.0191629864275455,60.0,25.75888061523437,0.0,-9.775226317287888e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,0.0001123882102547,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,0.000118350260891,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,8.741318742977455e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,0.0001183502390631,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,0.0005614001420326,286.916259765625,294.1499938964844,300.87060546875,297.2538146972656,300.1367492675781,300.88446044921875,285.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975042289122,2.8960952747070223e-08,0.0011974752414971,-0.0747356489300727,0.0,0.0,0.0,-0.0191699136048555,60.0,25.71985244750977,0.0,-9.777175336012078e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,0.0001123882102547,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,0.000118350260891,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,8.741318742977455e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,0.0001183502390631,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,0.0005614001420326,286.916259765625,294.1499938964844,300.87060546875,297.2538146972656,300.1367492675781,300.88446044921875,285.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975042289122,2.8960952747070223e-08,0.0011974752414971,-0.0747356489300727,0.0,0.0,0.0,-0.0191699136048555,60.0,25.71985244750977,0.0,-9.777175336012078e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.000112394154712,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,0.0001183565182145,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96612548828125,0.0,0.0,8.741780766285956e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,0.0001183564963866,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,0.0005614298279397,286.9082946777344,294.1499938964844,300.8414611816406,297.2577514648437,300.15087890625,300.8578186035156,285.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975667439401,2.8968310417099026e-08,0.0011975378729403,-0.0747547671198844,0.0,0.0,0.0,-0.0191735588014125,60.0,25.68842124938965,0.0,-9.778202780807989e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.000112394154712,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,0.0001183565182145,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96612548828125,0.0,0.0,8.741780766285956e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,0.0001183564963866,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,0.0005614298279397,286.9082946777344,294.1499938964844,300.8414611816406,297.2577514648437,300.15087890625,300.8578186035156,285.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975667439401,2.8968310417099026e-08,0.0011975378729403,-0.0747547671198844,0.0,0.0,0.0,-0.0191735588014125,60.0,25.68842124938965,0.0,-9.778202780807989e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,0.0001123972979257,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,0.0001183598214993,298.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,8.742025238461792e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,0.0001183598069474,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0005614456022158,286.90057373046875,294.1499938964844,300.8092041015625,297.2640991210937,300.1641845703125,300.8285217285156,285.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976000387221,2.897218287500891e-08,0.001197571051307,-0.0747648328542709,0.0,0.0,0.0,-0.0191754791885614,60.0,25.661357879638672,0.0,-9.778743503829901e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449462890625,0.0,0.0,0.0001123972979257,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,0.0001183598214993,298.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598388671875,0.0,0.0,8.742025238461792e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,0.0001183598069474,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0005614456022158,286.90057373046875,294.1499938964844,300.8092041015625,297.2640991210937,300.1641845703125,300.8285217285156,285.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976000387221,2.897218287500891e-08,0.001197571051307,-0.0747648328542709,0.0,0.0,0.0,-0.0191754791885614,60.0,25.661357879638672,0.0,-9.778743503829901e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,0.0001123967085732,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,0.0001183592030429,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,8.741979399928823e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,0.000118359181215,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0005614426336251,286.89324951171875,294.1499938964844,300.77410888671875,297.27252197265625,300.17626953125,300.7956848144531,286.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975932866334,2.897140483071325e-08,0.0011975642992183,-0.0747628062963485,0.0,0.0,0.0,-0.0191750917583704,60.0,25.64022827148437,0.0,-9.77863479079133e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,0.0001123967085732,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,0.0001183592030429,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,8.741979399928823e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,0.000118359181215,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0005614426336251,286.89324951171875,294.1499938964844,300.77410888671875,297.27252197265625,300.17626953125,300.7956848144531,286.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975932866334,2.897140483071325e-08,0.0011975642992183,-0.0747628062963485,0.0,0.0,0.0,-0.0191750917583704,60.0,25.64022827148437,0.0,-9.77863479079133e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,0.0001123952170019,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,0.000118357638712,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95086669921875,0.0,0.0,8.741863712202758e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,0.0001183576168841,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,0.0005614352412521,286.8897705078125,294.1499938964844,300.75555419921875,297.27740478515625,300.1817932128906,300.7780456542969,286.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975767556577,2.8969530774247687e-08,0.0011975477682426,-0.0747579410672187,0.0,0.0,0.0,-0.0191741604357957,60.0,25.631637573242188,0.0,-9.77837331106457e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,0.0001123932452173,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,0.0001183555577881,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,8.741709461901337e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,0.0001183555359602,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,0.0005614254041574,286.8863220214844,294.1499938964844,300.7364501953125,297.28271484375,300.1871337890625,300.7598876953125,286.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975554516538,2.8967047427386212e-08,0.0011975264642387,-0.0747514814138412,0.0,0.0,0.0,-0.0191729292273521,60.0,25.623855590820312,0.0,-9.778025855666784e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,0.0001123879264923,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0001183499553008,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,8.741296187508851e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,0.0001183499407488,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.0005613988614641,286.879638671875,294.1499938964844,300.696533203125,297.2943725585937,300.1972045898437,300.722412109375,286.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974991066381,2.8960380760167936e-08,0.0011974702356383,-0.0747341588139534,0.0,0.0,0.0,-0.0191696286201477,60.0,25.610170364379883,0.0,-9.777095044682937e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,0.0001123879264923,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0001183499553008,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,8.741296187508851e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,0.0001183499407488,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.0005613988614641,286.879638671875,294.1499938964844,300.696533203125,297.2943725585937,300.1972045898437,300.722412109375,286.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974991066381,2.8960380760167936e-08,0.0011974702356383,-0.0747341588139534,0.0,0.0,0.0,-0.0191696286201477,60.0,25.610170364379883,0.0,-9.777095044682937e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229736328125,0.0,0.0,0.0001123799011111,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,0.000118341500638,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,8.740671182749793e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,0.0001183414860861,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,0.0005613588145934,286.8733215332031,294.1499938964844,300.6546325683594,297.3072204589844,300.2059020996094,300.6822814941406,286.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974130757153,2.8950335462241128e-08,0.0011973840883001,-0.0747080519795417,0.0,0.0,0.0,-0.0191646479070186,60.0,25.60039329528809,0.0,-9.775693143865285e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229736328125,0.0,0.0,0.0001123799011111,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,0.000118341500638,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,8.740671182749793e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,0.0001183414860861,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,0.0005613588145934,286.8733215332031,294.1499938964844,300.6546325683594,297.3072204589844,300.2059020996094,300.6822814941406,286.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974130757153,2.8950335462241128e-08,0.0011973840883001,-0.0747080519795417,0.0,0.0,0.0,-0.0191646479070186,60.0,25.60039329528809,0.0,-9.775693143865285e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0001123702677432,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91973876953125,0.0,0.0,0.0001183313579531,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,8.739921759115532e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,0.0001183313361252,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,0.0005613106768578,286.8673400878906,294.1499938964844,300.6110534667969,297.3209533691406,300.2135009765625,300.640380859375,286.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973100481554,2.893828643379949e-08,0.0011972811771556,-0.0746767297387123,0.0,0.0,0.0,-0.019158674404025,60.0,25.593042373657227,0.0,-9.774010578667004e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0001123702677432,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91973876953125,0.0,0.0,0.0001183313579531,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,8.739921759115532e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,0.0001183313361252,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,0.0005613106768578,286.8673400878906,294.1499938964844,300.6110534667969,297.3209533691406,300.2135009765625,300.640380859375,286.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973100481554,2.893828643379949e-08,0.0011972811771556,-0.0746767297387123,0.0,0.0,0.0,-0.019158674404025,60.0,25.593042373657227,0.0,-9.774010578667004e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
