time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17706180,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,0.0001123591573559,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,0.0001183196582132,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,8.739057375350967e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,0.0001183196363854,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,0.0005612552631646,286.8617248535156,294.1499938964844,300.56610107421875,297.3352966308594,300.21990966796875,300.5968322753906,286.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971913045272,2.8924400652385884e-08,0.0011971624335274,-0.0746406465768814,0.0,0.0,0.0,-0.0191517919301986,60.0,25.587696075439453,0.0,-9.772072928626585e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,0.0001123591573559,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,0.0001183196582132,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,8.739057375350967e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,0.0001183196363854,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,0.0005612552631646,286.8617248535156,294.1499938964844,300.56610107421875,297.3352966308594,300.21990966796875,300.5968322753906,286.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971913045272,2.8924400652385884e-08,0.0011971624335274,-0.0746406465768814,0.0,0.0,0.0,-0.0191517919301986,60.0,25.587696075439453,0.0,-9.772072928626585e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,0.0001123531183111,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,0.0001183132917503,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.924560546875,0.0,0.0,8.738587348489091e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,0.0001183132771984,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,0.0005612251115962,286.85906982421875,294.1499938964844,300.5431823730469,297.34259033203125,300.2225341796875,300.5744323730469,286.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971264611929,2.8916852912175286e-08,0.0011970974737778,-0.0746210291981697,0.0,0.0,0.0,-0.0191480480134487,60.0,25.585655212402344,0.0,-9.771019193749453e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,0.0001123469119193,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105224609375,0.0,0.0,0.0001183067579404,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222412109375,0.0,0.0,8.73810495249927e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,0.0001183067433885,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.000561194086913,286.85650634765625,294.1499938964844,300.5200500488281,297.3499450683594,300.2248840332031,300.55181884765625,286.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970601044595,2.8909100890928133e-08,0.0011970312334597,-0.0746008828282356,0.0,0.0,0.0,-0.0191442053765058,60.0,25.58382034301757,0.0,-9.76993703716289e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,0.0001123341207858,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062194824219,0.0,0.0,0.0001182932901429,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,8.73710960149765e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,0.0001182932755909,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.0005611302331089,286.8515319824219,294.1499938964844,300.4731750488281,297.3646240234375,300.2289733886719,300.506103515625,286.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969238985329,2.8893122561157725e-08,0.0011968950275331,-0.0745593458414077,0.0,0.0,0.0,-0.0191362854093313,60.0,25.58041954040528,0.0,-9.767707354058076e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,0.0001123341207858,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062194824219,0.0,0.0,0.0001182932901429,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,8.73710960149765e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,0.0001182932755909,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.0005611302331089,286.8515319824219,294.1499938964844,300.4731750488281,297.3646240234375,300.2289733886719,300.506103515625,286.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969238985329,2.8893122561157725e-08,0.0011968950275331,-0.0745593458414077,0.0,0.0,0.0,-0.0191362854093313,60.0,25.58041954040528,0.0,-9.767707354058076e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0001123209585784,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90216064453125,0.0,0.0,0.0001182794367196,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,8.736086601857096e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,0.0001182794148917,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.0005610645166598,286.8469543457031,294.1499938964844,300.42578125,297.37908935546875,300.2317199707031,300.4596252441406,286.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.88766877076796e-08,0.0011967543978244,-0.0745166316628456,0.0,0.0,0.0,-0.0191281381994485,60.0,25.57693672180176,0.0,-9.765413722107041e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0001123209585784,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90216064453125,0.0,0.0,0.0001182794367196,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,8.736086601857096e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,0.0001182794148917,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.0005610645166598,286.8469543457031,294.1499938964844,300.42578125,297.37908935546875,300.2317199707031,300.4596252441406,286.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.88766877076796e-08,0.0011967543978244,-0.0745166316628456,0.0,0.0,0.0,-0.0191281381994485,60.0,25.57693672180176,0.0,-9.765413722107041e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,0.0001123079055105,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983764648437,0.0,0.0,0.0001182656851597,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096069335937,0.0,0.0,8.735070878174156e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,0.0001182656633318,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,0.0005609993240796,286.8427429199219,294.1499938964844,300.378173828125,297.3930969238281,300.23321533203125,300.412841796875,286.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966439196839,2.886037542282338e-08,0.0011966150486841,-0.0744742378592491,0.0,0.0,0.0,-0.0191200505942106,60.0,25.572696685791016,0.0,-9.763137853724404e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,0.0001123079055105,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983764648437,0.0,0.0,0.0001182656851597,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096069335937,0.0,0.0,8.735070878174156e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,0.0001182656633318,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,0.0005609993240796,286.8427429199219,294.1499938964844,300.378173828125,297.3930969238281,300.23321533203125,300.412841796875,286.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966439196839,2.886037542282338e-08,0.0011966150486841,-0.0744742378592491,0.0,0.0,0.0,-0.0191200505942106,60.0,25.572696685791016,0.0,-9.763137853724404e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,0.0001122952453442,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,0.0001182523483294,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,8.734085713513196e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886413574219,0.0,0.0,0.0001182523337774,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.0005609361105598,286.8388061523437,294.1499938964844,300.3305969238281,297.4063720703125,300.2338256835937,300.36602783203125,286.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965087614953,2.8844564070595893e-08,0.0011964798904955,-0.0744331404566764,0.0,0.0,0.0,-0.0191122125834226,60.0,25.567420959472656,0.0,-9.760932329072602e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,0.0001122952453442,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,0.0001182523483294,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,8.734085713513196e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886413574219,0.0,0.0,0.0001182523337774,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.0005609361105598,286.8388061523437,294.1499938964844,300.3305969238281,297.4063720703125,300.2338256835937,300.36602783203125,286.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965087614953,2.8844564070595893e-08,0.0011964798904955,-0.0744331404566764,0.0,0.0,0.0,-0.0191122125834226,60.0,25.567420959472656,0.0,-9.760932329072602e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914489746094,0.0,0.0,0.0001122891189879,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930358886719,0.0,0.0,0.000118245894555,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,8.733609138289467e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,0.000118245880003,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782043457031,0.0,0.0,0.0005609055515378,286.8369140625,294.1499938964844,300.30694580078125,297.4126892089844,300.2338256835937,300.3426818847656,286.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964435689151,2.8836907972618064e-08,0.0011964146979153,-0.0744132399559021,0.0,0.0,0.0,-0.0191084202378988,60.0,25.564266204833984,0.0,-9.759864383340756e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,0.0001122831599786,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,0.0001182396226795,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022521972656,0.0,0.0,8.733145659789443e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,0.0001182396081276,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,0.0005608758074231,286.8350830078125,294.1499938964844,300.28338623046875,297.418701171875,300.2336730957031,300.3193664550781,286.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963800061494,2.8829466813817817e-08,0.0011963511351495,-0.0743938982486724,0.0,0.0,0.0,-0.0191047303378582,60.0,25.56072425842285,0.0,-9.75882628040381e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,0.0001122718240367,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,0.000118227690109,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,8.732263813726604e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,0.0001182276682811,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,0.0005608192295767,286.8315734863281,294.1499938964844,300.2368469238281,297.4298400878906,300.23297119140625,300.2729187011719,286.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.881530569709412e-08,0.0011962298303842,-0.0743570923805236,0.0,0.0,0.0,-0.0190977100282907,60.0,25.55252456665039,0.0,-9.756850971598396e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,0.0001122718240367,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,0.000118227690109,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,8.732263813726604e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,0.0001182276682811,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,0.0005608192295767,286.8315734863281,294.1499938964844,300.2368469238281,297.4298400878906,300.23297119140625,300.2729187011719,286.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.881530569709412e-08,0.0011962298303842,-0.0743570923805236,0.0,0.0,0.0,-0.0190977100282907,60.0,25.55252456665039,0.0,-9.756850971598396e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,0.0001122620451496,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,0.000118217387353,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,8.73150274856016e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,0.0001182173728011,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,0.0005607703351415,286.82830810546875,294.1499938964844,300.1911926269531,297.4395751953125,300.2313537597656,300.2271728515625,286.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803079032968533e-08,0.0011961252894252,-0.0743253082036972,0.0,0.0,0.0,-0.0190916489809751,60.0,25.54125213623047,0.0,-9.755145669032572e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,0.0001122620451496,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,0.000118217387353,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,8.73150274856016e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,0.0001182173728011,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,0.0005607703351415,286.82830810546875,294.1499938964844,300.1911926269531,297.4395751953125,300.2313537597656,300.2271728515625,286.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803079032968533e-08,0.0011961252894252,-0.0743253082036972,0.0,0.0,0.0,-0.0190916489809751,60.0,25.54125213623047,0.0,-9.755145669032572e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,0.0001122539979405,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.0001182089181384,298.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,8.73087701620534e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0001182089035864,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,0.0005607302300632,286.8253173828125,294.1499938964844,300.14678955078125,297.4476928710937,300.2289733886719,300.1822814941406,286.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.8793021300543842e-08,0.0011960393749177,-0.0742991641163826,0.0,0.0,0.0,-0.0190866626799106,60.0,25.5268497467041,0.0,-9.753743057672184e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,0.0001122539979405,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.0001182089181384,298.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,8.73087701620534e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0001182089035864,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,0.0005607302300632,286.8253173828125,294.1499938964844,300.14678955078125,297.4476928710937,300.2289733886719,300.1822814941406,286.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.8793021300543842e-08,0.0011960393749177,-0.0742991641163826,0.0,0.0,0.0,-0.0190866626799106,60.0,25.5268497467041,0.0,-9.753743057672184e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777160644531,0.0,0.0,0.0001122481262427,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,0.0001182027335744,298.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894958496094,0.0,0.0,8.730420813662931e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,0.0001182027190225,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653259277344,0.0,0.0,0.000560700893402,286.8226013183594,294.1499938964844,300.1038818359375,297.4539794921875,300.2257995605469,300.138671875,286.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785670735942404e-08,0.0011959765106439,-0.074280060827732,0.0,0.0,0.0,-0.0190830174833536,60.0,25.508752822875977,0.0,-9.752718455047217e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777160644531,0.0,0.0,0.0001122481262427,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,0.0001182027335744,298.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894958496094,0.0,0.0,8.730420813662931e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,0.0001182027190225,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653259277344,0.0,0.0,0.000560700893402,286.8226013183594,294.1499938964844,300.1038818359375,297.4539794921875,300.2257995605469,300.138671875,286.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785670735942404e-08,0.0011959765106439,-0.074280060827732,0.0,0.0,0.0,-0.0190830174833536,60.0,25.508752822875977,0.0,-9.752718455047217e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,0.0001122463727369,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779296875,0.0,0.0,0.0001182008782052,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,8.730283298064023e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,0.0001182008636533,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,0.0005606921622529,286.8213806152344,294.1499938964844,300.0830993652344,297.45635986328125,300.223876953125,300.1175842285156,286.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959867551922,2.8783459171677363e-08,0.0011959580006077,-0.0742743164300918,0.0,0.0,0.0,-0.019081924110651,60.0,25.497711181640625,0.0,-9.752410079499897e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,0.0001122451139963,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,0.0001181995539809,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,8.730185800231993e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710632324219,0.0,0.0,0.000118199539429,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0005606858758255,286.8201904296875,294.1499938964844,300.06280517578125,297.4582214355469,300.2218322753906,300.0968017578125,286.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959733674302,2.8781876437733445e-08,0.0011959446128457,-0.0742701962590217,0.0,0.0,0.0,-0.0190811399370431,60.0,25.48587417602539,0.0,-9.752189100709074e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,0.0001122441972256,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,0.0001181985862785,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,8.730114495847374e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0001181985717266,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.000560681335628,286.8179931640625,294.1499938964844,300.0238037109375,297.4602355957031,300.2173767089844,300.0561828613281,286.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959626572206,2.8780698713148922e-08,0.0011959339026361,-0.0742671340703964,0.0,0.0,0.0,-0.0190805532038211,60.0,25.45989990234375,0.0,-9.752024965337116e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,0.0001122441972256,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,0.0001181985862785,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,8.730114495847374e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0001181985717266,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.000560681335628,286.8179931640625,294.1499938964844,300.0238037109375,297.4602355957031,300.2173767089844,300.0561828613281,286.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959626572206,2.8780698713148922e-08,0.0011959339026361,-0.0742671340703964,0.0,0.0,0.0,-0.0190805532038211,60.0,25.45989990234375,0.0,-9.752024965337116e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,0.0001122472967836,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,0.0001182018531835,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,8.730355330044404e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,0.0001182018386316,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,0.0005606968188658,286.81610107421875,294.1499938964844,299.9871826171875,297.4598083496094,300.2121887207031,300.0181884765625,286.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784530314851512e-08,0.0011959667317569,-0.0742771029472351,0.0,0.0,0.0,-0.0190824531018733,60.0,25.427595138549805,0.0,-9.752559293474405e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,0.0001122472967836,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,0.0001182018531835,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,8.730355330044404e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,0.0001182018386316,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,0.0005606968188658,286.81610107421875,294.1499938964844,299.9871826171875,297.4598083496094,300.2121887207031,300.0181884765625,286.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784530314851512e-08,0.0011959667317569,-0.0742771029472351,0.0,0.0,0.0,-0.0190824531018733,60.0,25.427595138549805,0.0,-9.752559293474405e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.0001122535832109,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,0.000118208467029,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,8.730843546800315e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,0.0001182084524771,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,0.0005607282510027,286.8144226074219,294.1499938964844,299.9532470703125,297.45672607421875,300.2065124511719,299.9822998046875,286.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960620759055,2.8792328521376482e-08,0.001196033321321,-0.0742973685264587,0.0,0.0,0.0,-0.019086318090558,60.0,25.3904972076416,0.0,-9.753647134402857e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.0001122535832109,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,0.000118208467029,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,8.730843546800315e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,0.0001182084524771,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,0.0005607282510027,286.8144226074219,294.1499938964844,299.9532470703125,297.45672607421875,300.2065124511719,299.9822998046875,286.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960620759055,2.8792328521376482e-08,0.001196033321321,-0.0742973685264587,0.0,0.0,0.0,-0.019086318090558,60.0,25.3904972076416,0.0,-9.753647134402857e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,0.0001122642643167,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683166503906,0.0,0.0,0.0001182197156595,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,8.731674461159855e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.863037109375,0.0,0.0,0.0001182197083835,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,0.0005607816274277,286.81304931640625,294.1499938964844,299.9222412109375,297.4508361816406,300.2003173828125,299.9494323730469,286.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961756972596,2.8805608565107832e-08,0.0011961468262597,-0.0743318870663642,0.0,0.0,0.0,-0.0190929025411605,60.0,25.346654891967773,0.0,-9.755498808772245e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,0.0001122642643167,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683166503906,0.0,0.0,0.0001182197156595,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,8.731674461159855e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.863037109375,0.0,0.0,0.0001182197083835,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,0.0005607816274277,286.81304931640625,294.1499938964844,299.9222412109375,297.4508361816406,300.2003173828125,299.9494323730469,286.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961756972596,2.8805608565107832e-08,0.0011961468262597,-0.0743318870663642,0.0,0.0,0.0,-0.0190929025411605,60.0,25.346654891967773,0.0,-9.755498808772245e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,0.0001122714893426,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0001182273335871,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87701416015625,0.0,0.0,8.732236892683432e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,0.0001182273190352,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.0005608177743852,286.8124694824219,294.1499938964844,299.907958984375,297.44677734375,300.197021484375,299.9343566894531,286.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962531134486,2.881460048342889e-08,0.0011962242424488,-0.0743552595376968,0.0,0.0,0.0,-0.0190973617136478,60.0,25.321826934814453,0.0,-9.756752916700864e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,0.0001122795292758,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,0.0001182357955258,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,8.73286189744249e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8615417480469,0.0,0.0,0.0001182357809739,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.0,0.0,0.0005608579376712,286.8119506835937,294.1499938964844,299.89453125,297.4419250488281,300.19366455078125,299.9198608398437,286.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963386787101,2.882460492514837e-08,0.0011963099241256,-0.0743812620639801,0.0,0.0,0.0,-0.0191023219376802,60.0,25.295799255371094,0.0,-9.758147712091161e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0001122981484513,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86529541015625,0.0,0.0,0.0001182553969556,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,8.734309813007712e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0001182553824037,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.0005609509535133,286.81103515625,294.1499938964844,299.870361328125,297.42974853515625,300.18682861328125,299.8925476074219,286.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965360026806,2.8847772171047843e-08,0.0011965071316808,-0.0744414776563644,0.0,0.0,0.0,-0.0191138032823801,60.0,25.24025535583496,0.0,-9.761379970996133e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0001122981484513,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86529541015625,0.0,0.0,0.0001182553969556,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,8.734309813007712e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0001182553824037,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,0.0005609509535133,286.81103515625,294.1499938964844,299.870361328125,297.42974853515625,300.18682861328125,299.8925476074219,286.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965360026806,2.8847772171047843e-08,0.0011965071316808,-0.0744414776563644,0.0,0.0,0.0,-0.0191138032823801,60.0,25.24025535583496,0.0,-9.761379970996133e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,0.0001123206311604,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,0.0001182790801976,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,8.736058953218162e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0001182790656457,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,0.0005610632942989,286.8104553222656,294.1499938964844,299.8500061035156,297.4141540527344,300.1796569824219,299.869873046875,286.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875764002123105e-08,0.0011967464815825,-0.0745142325758934,0.0,0.0,0.0,-0.0191276799887418,60.0,25.1752986907959,0.0,-9.765285113871869e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,0.0001123206311604,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,0.0001182790801976,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,8.736058953218162e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0001182790656457,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,0.0005610632942989,286.8104553222656,294.1499938964844,299.8500061035156,297.4141540527344,300.1796569824219,299.869873046875,286.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875764002123105e-08,0.0011967464815825,-0.0745142325758934,0.0,0.0,0.0,-0.0191276799887418,60.0,25.1752986907959,0.0,-9.765285113871869e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0001123291804105,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,0.0001182880732812,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,8.736723248148337e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,0.0001182880660053,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.000561106018722,286.8102111816406,294.1499938964844,299.8334655761719,297.3971862792969,300.1723022460937,299.8515319824219,286.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968662729486,2.88863812869522e-08,0.0011968374019488,-0.0745418295264244,0.0,0.0,0.0,-0.0191329438239336,60.0,25.10438346862793,0.0,-9.766766595475929e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
