time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708520,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0001123291804105,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,0.0001182880732812,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,8.736723248148337e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,0.0001182880660053,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.000561106018722,286.8102111816406,294.1499938964844,299.8334655761719,297.3971862792969,300.1723022460937,299.8515319824219,286.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968662729486,2.88863812869522e-08,0.0011968374019488,-0.0745418295264244,0.0,0.0,0.0,-0.0191329438239336,60.0,25.10438346862793,0.0,-9.766766595475929e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0001123274196288,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,0.0001182862179121,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87115478515625,0.0,0.0,8.736585732549429e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,0.0001182862033601,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,0.0005610972293652,286.81011962890625,294.1499938964844,299.8203430175781,297.3810119628906,300.1649475097656,299.8351135253906,286.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968506732955,2.888415906454611e-08,0.0011968218022957,-0.0745360478758812,0.0,0.0,0.0,-0.0191318579018116,60.0,25.031578063964844,0.0,-9.766456088300401e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0001123274196288,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,0.0001182862179121,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87115478515625,0.0,0.0,8.736585732549429e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,0.0001182862033601,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,0.0005610972293652,286.81011962890625,294.1499938964844,299.8203430175781,297.3810119628906,300.1649475097656,299.8351135253906,286.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968506732955,2.888415906454611e-08,0.0011968218022957,-0.0745360478758812,0.0,0.0,0.0,-0.0191318579018116,60.0,25.031578063964844,0.0,-9.766456088300401e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86065673828125,0.0,0.0,0.0001123181864386,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,0.0001182765045086,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,8.73586832312867e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.0001182764899567,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.0005610511288978,286.81011962890625,294.1499938964844,299.81500244140625,297.3731689453125,300.1612243652344,299.8281555175781,286.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967482278123,2.8872641166799443e-08,0.0011967193568125,-0.0745061188936233,0.0,0.0,0.0,-0.0191261284053325,60.0,24.99355697631836,0.0,-9.764849551174849e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,0.0001123027541325,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,0.0001182602500193,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,8.73466779012233e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,0.0001182602354674,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.0005609740619547,286.8102111816406,294.1499938964844,299.8103942871094,297.36553955078125,300.1575012207031,299.822265625,286.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965836165472,2.8853394340444538e-08,0.0011965547455474,-0.0744560956954956,0.0,0.0,0.0,-0.0191165879368782,60.0,24.954465866088867,0.0,-9.76216441017641e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,0.0001122623725677,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,0.0001182177220471,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,8.731526759220287e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,0.0001182177147711,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,0.0005607723724097,286.810546875,294.1499938964844,299.80340576171875,297.3507080078125,300.1501159667969,299.8119812011719,286.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961560230702,2.88030417294749e-08,0.0011961271520704,-0.0743252113461494,0.0,0.0,0.0,-0.0190916415303945,60.0,24.874914169311523,0.0,-9.755140695233425e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,0.0001122623725677,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,0.0001182177220471,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,8.731526759220287e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,0.0001182177147711,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,0.0005607723724097,286.810546875,294.1499938964844,299.80340576171875,297.3507080078125,300.1501159667969,299.8119812011719,286.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961560230702,2.88030417294749e-08,0.0011961271520704,-0.0743252113461494,0.0,0.0,0.0,-0.0190916415303945,60.0,24.874914169311523,0.0,-9.755140695233425e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,0.0001121858076658,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0001181370971607,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,8.725571387913078e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,0.0001181370826088,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,0.0005603898898698,286.8114929199219,294.1499938964844,299.799072265625,297.33648681640625,300.1429748535156,299.8077697753906,286.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953375069424,2.8707598076493923e-08,0.0011953088687732,-0.0740771293640136,0.0,0.0,0.0,-0.0190443135797977,60.0,24.790498733520508,0.0,-9.741835071963578e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,0.0001121858076658,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0001181370971607,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,8.725571387913078e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,0.0001181370826088,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,0.0005603898898698,286.8114929199219,294.1499938964844,299.799072265625,297.33648681640625,300.1429748535156,299.8077697753906,286.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953375069424,2.8707598076493923e-08,0.0011953088687732,-0.0740771293640136,0.0,0.0,0.0,-0.0190443135797977,60.0,24.790498733520508,0.0,-9.741835071963578e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,0.0001121609893743,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,0.000118110961921,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,8.723641076358035e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0001181109473691,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.0005602659657597,286.8118591308594,294.1499938964844,299.7978210449219,297.32928466796875,300.1391906738281,299.8039855957031,286.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950776679441,2.8676655716708413e-08,0.0011950490297749,-0.0739966854453086,0.0,0.0,0.0,-0.0190289989113807,60.0,24.74854278564453,0.0,-9.73752278810025e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597717285156,0.0,0.0,0.0001121145905926,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,0.0001180621038656,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,8.7200322013814e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0001180620893137,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,0.0005600341828539,286.8124694824219,294.1499938964844,299.7972106933594,297.3227844238281,300.1358947753906,299.8032531738281,286.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945832520723,2.8618824643444896e-08,0.0011945546139031,-0.0738463625311851,0.0,0.0,0.0,-0.0190003309398889,60.0,24.70670890808105,0.0,-9.729466654562202e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,0.000112023721158,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0001179664104711,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,8.712964336154982e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,0.0001179663959192,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84991455078125,0.0,0.0,0.0005595802795141,286.81353759765625,294.1499938964844,299.7975158691406,297.3095397949219,300.1288757324219,299.8005676269531,286.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936130467802,2.8505549920510024e-08,0.0011935845250263,-0.0735518932342529,0.0,0.0,0.0,-0.0189441666007041,60.0,24.620281219482425,0.0,-9.713696869084745e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,0.000112023721158,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,0.0001179664104711,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,8.712964336154982e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,0.0001179663959192,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84991455078125,0.0,0.0,0.0005595802795141,286.81353759765625,294.1499938964844,299.7975158691406,297.3095397949219,300.1288757324219,299.8005676269531,286.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936130467802,2.8505549920510024e-08,0.0011935845250263,-0.0735518932342529,0.0,0.0,0.0,-0.0189441666007041,60.0,24.620281219482425,0.0,-9.713696869084745e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,0.0001119674270739,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611755371094,0.0,0.0,0.0001179071332444,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,8.708586392458528e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,0.0001179071186925,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,0.0005592991365119,286.8142395019531,294.1499938964844,299.7984313964844,297.30303955078125,300.12548828125,299.8009338378906,286.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930097825825,2.8435383825353724e-08,0.0011929813772439,-0.0733694806694984,0.0,0.0,0.0,-0.0189093668013811,60.0,24.57562065124512,0.0,-9.70393543298087e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,0.0001119119333452,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.861328125,0.0,0.0,0.0001178486927528,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,8.704269566806033e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.0001178486782009,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,0.0005590219516307,286.8149108886719,294.1499938964844,299.7998046875,297.2966613769531,300.1221008300781,299.8011474609375,286.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924185091629,2.8366214266384304e-08,0.0011923901038244,-0.073189653456211,0.0,0.0,0.0,-0.0188750773668289,60.0,24.53092193603516,0.0,-9.694316815966888e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0001117904976126,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,0.0001177208105218,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,8.694824646227062e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,0.0001177208032459,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509216308594,0.0,0.0,0.0005584153113886,286.81646728515625,294.1499938964844,299.8038024902344,297.2841186523437,300.1155090332031,299.8030700683594,286.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911265319213,2.8214854452812688e-08,0.0011910982429981,-0.0727961212396621,0.0,0.0,0.0,-0.0188000537455081,60.0,24.4400691986084,0.0,-9.673285461531125e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0001117904976126,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,0.0001177208105218,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,8.694824646227062e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,0.0001177208032459,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509216308594,0.0,0.0,0.0005584153113886,286.81646728515625,294.1499938964844,299.8038024902344,297.2841186523437,300.1155090332031,299.8030700683594,286.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911265319213,2.8214854452812688e-08,0.0011910982429981,-0.0727961212396621,0.0,0.0,0.0,-0.0188000537455081,60.0,24.4400691986084,0.0,-9.673285461531125e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,0.0001116514467867,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,0.0001175743818748,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,8.684008935233578e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,0.0001175743673229,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,0.0005577207775786,286.818359375,294.1499938964844,299.80926513671875,297.2718505859375,300.1093444824219,299.8075256347656,286.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896432843059,2.8041542421419763e-08,0.0011896152282133,-0.0723454728722572,0.0,0.0,0.0,-0.0187141299247741,60.0,24.34673118591309,0.0,-9.649232168840173e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,0.0001116514467867,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,0.0001175743818748,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,8.684008935233578e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,0.0001175743673229,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,0.0005577207775786,286.818359375,294.1499938964844,299.80926513671875,297.2718505859375,300.1093444824219,299.8075256347656,286.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896432843059,2.8041542421419763e-08,0.0011896152282133,-0.0723454728722572,0.0,0.0,0.0,-0.0187141299247741,60.0,24.34673118591309,0.0,-9.649232168840173e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,0.0001115090708481,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,0.0001174244607682,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,8.672935655340552e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,0.0001174244462163,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526611328125,0.0,0.0,0.0005570095963776,286.8203125,294.1499938964844,299.8159484863281,297.259765625,300.103271484375,299.8124084472656,286.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881287209689,2.78640985840184e-08,0.0011881007812917,-0.0718840286135673,0.0,0.0,0.0,-0.0186261776834726,60.0,24.252859115600582,0.0,-9.6246360214991e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,0.0001115090708481,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,0.0001174244607682,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,8.672935655340552e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,0.0001174244462163,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526611328125,0.0,0.0,0.0005570095963776,286.8203125,294.1499938964844,299.8159484863281,297.259765625,300.103271484375,299.8124084472656,286.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881287209689,2.78640985840184e-08,0.0011881007812917,-0.0718840286135673,0.0,0.0,0.0,-0.0186261776834726,60.0,24.252859115600582,0.0,-9.6246360214991e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,0.0001113492398872,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.0001172561460407,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,8.660503954160959e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,0.0001172561314888,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0005562112201005,286.82275390625,294.1499938964844,299.8236083984375,297.247802734375,300.0978088378906,299.81951904296875,286.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864223051816,2.766489082262069e-08,0.0011863947147503,-0.0713659450411796,0.0,0.0,0.0,-0.0185274090617895,60.0,24.156190872192383,0.0,-9.597061279009725e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,0.0001113492398872,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.0001172561460407,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,8.660503954160959e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,0.0001172561314888,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0005562112201005,286.82275390625,294.1499938964844,299.8236083984375,297.247802734375,300.0978088378906,299.81951904296875,286.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864223051816,2.766489082262069e-08,0.0011863947147503,-0.0713659450411796,0.0,0.0,0.0,-0.0185274090617895,60.0,24.156190872192383,0.0,-9.597061279009725e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637084960937,0.0,0.0,0.0001112697063945,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0001171723924926,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,8.654318662593141e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,0.0001171723852166,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85455322265625,0.0,0.0,0.0005558139528147,286.8239440917969,294.1499938964844,299.8277282714844,297.2418518066406,300.09503173828125,299.822998046875,286.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855746852234,2.7565770110982164e-08,0.0011855470947921,-0.0711081326007843,0.0,0.0,0.0,-0.0184782706201076,60.0,24.10787010192871,0.0,-9.58335490963691e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,0.0001111870005843,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,0.00011708529928,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,8.64788526087068e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,0.000117085292004,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,0.0005554008530452,286.8252258300781,294.1499938964844,299.8320007324219,297.23590087890625,300.0923767089844,299.8267822265625,286.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846931884065,2.74626898999486e-08,0.0011846657143905,-0.0708400160074234,0.0,0.0,0.0,-0.0184271689504385,60.0,24.05889320373535,0.0,-9.569112080498601e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,0.0001110179728129,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0001169073075288,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,8.634739060653374e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.0001169073002529,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,0.0005545565509237,286.827880859375,294.1499938964844,299.84088134765625,297.2239990234375,300.0872497558594,299.83477783203125,286.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828939896076,2.7252031742364125e-08,0.0011828667484223,-0.0702920258045196,0.0,0.0,0.0,-0.0183227490633726,60.0,23.96019554138184,0.0,-9.540036671751297e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,0.0001110179728129,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86669921875,0.0,0.0,0.0001169073075288,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,8.634739060653374e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.0001169073002529,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,0.0005545565509237,286.827880859375,294.1499938964844,299.84088134765625,297.2239990234375,300.0872497558594,299.83477783203125,286.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828939896076,2.7252031742364125e-08,0.0011828667484223,-0.0702920258045196,0.0,0.0,0.0,-0.0183227490633726,60.0,23.96019554138184,0.0,-9.540036671751297e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,0.0001108695578295,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,0.0001167510126833,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,8.62319502630271e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,0.0001167510054074,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0005538151599466,286.830810546875,294.1499938964844,299.8500061035156,297.2120056152344,300.08251953125,299.8433837890625,286.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813114397227,2.706705437560685e-08,0.0011812844313681,-0.0698107853531837,0.0,0.0,0.0,-0.0182310435920953,60.0,23.863508224487305,0.0,-9.514542398392224e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,0.0001108695578295,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,0.0001167510126833,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,8.62319502630271e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,0.0001167510054074,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0005538151599466,286.830810546875,294.1499938964844,299.8500061035156,297.2120056152344,300.08251953125,299.8433837890625,286.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813114397227,2.706705437560685e-08,0.0011812844313681,-0.0698107853531837,0.0,0.0,0.0,-0.0182310435920953,60.0,23.863508224487305,0.0,-9.514542398392224e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680725097656,0.0,0.0,0.0001107859061448,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.869140625,0.0,0.0,0.0001166629299405,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,8.616688865004107e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.0,0.0,0.0001166629153885,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,0.0005533973453566,286.83258056640625,294.1499938964844,299.8554992675781,297.20477294921875,300.0796813964844,299.8485107421875,286.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804207460954,2.6962799992702458e-08,0.0011803937377408,-0.0695395395159721,0.0,0.0,0.0,-0.0181793645024299,60.0,23.80633354187012,0.0,-9.500189435129869e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688049316406,0.0,0.0,0.0001107362040784,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,0.0001166105867014,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,8.612823148723692e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658447265625,0.0,0.0,0.0001166105721495,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.0005531490314751,286.8338928222656,294.1499938964844,299.859130859375,297.1999206542969,300.0780029296875,299.8519287109375,286.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798900086432,2.690084777157153e-08,0.0011798630002886,-0.0693783462047576,0.0,0.0,0.0,-0.0181486476212739,60.0,23.769086837768555,0.0,-9.491665053928956e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,0.0001106194686144,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,0.0001164876593975,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,8.603743481216952e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,0.0001164876448456,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,0.0005525659653358,286.837158203125,294.1499938964844,299.8680114746094,297.1876220703125,300.0736999511719,299.8607177734375,286.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786459945142,2.6755351711926778e-08,0.0011786192189902,-0.0689997598528862,0.0,0.0,0.0,-0.0180765204131603,60.0,23.676761627197266,0.0,-9.471660433746365e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,0.0001106194686144,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,0.0001164876593975,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,8.603743481216952e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,0.0001164876448456,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,0.0005525659653358,286.837158203125,294.1499938964844,299.8680114746094,297.1876220703125,300.0736999511719,299.8607177734375,286.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786459945142,2.6755351711926778e-08,0.0011786192189902,-0.0689997598528862,0.0,0.0,0.0,-0.0180765204131603,60.0,23.676761627197266,0.0,-9.471660433746365e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,0.0001105607589124,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.0001164258355856,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,8.599177090218291e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,0.0001164258283097,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0005522727151401,286.83892822265625,294.1499938964844,299.8722839355469,297.181396484375,300.0717163085937,299.8649597167969,286.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780210770666,2.6682187126425564e-08,0.0011779944179579,-0.0688093677163124,0.0,0.0,0.0,-0.0180402528494596,60.0,23.630788803100582,0.0,-9.461608385663568e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,0.0001104958500945,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0001163574852398,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,8.59412903082557e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.869873046875,0.0,0.0,0.0001163574779639,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,0.0005519484984688,286.84088134765625,294.1499938964844,299.8764038085937,297.17510986328125,300.0699462890625,299.8686828613281,286.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773286387324,2.6601290059602444e-08,0.001177302096039,-0.0685988515615463,0.0,0.0,0.0,-0.0180001463741064,60.0,23.58380699157715,0.0,-9.450500471075429e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,0.0001103755130316,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,0.000116230759886,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,8.584769238950685e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0001162307526101,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,0.0005513473879545,286.84454345703125,294.1499938964844,299.8840637207031,297.1622619628906,300.0661926269531,299.8768310546875,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760492343455,2.6451308698938192e-08,0.0011760228080675,-0.068208523094654,0.0,0.0,0.0,-0.0179258100688457,60.0,23.49127197265625,0.0,-9.429923863990552e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,0.0001103755130316,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,0.000116230759886,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,8.584769238950685e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0001162307526101,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,0.0005513473879545,286.84454345703125,294.1499938964844,299.8840637207031,297.1622619628906,300.0661926269531,299.8768310546875,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760492343455,2.6451308698938192e-08,0.0011760228080675,-0.068208523094654,0.0,0.0,0.0,-0.0179258100688457,60.0,23.49127197265625,0.0,-9.429923863990552e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,0.0001102400347008,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,0.0001160880929091,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,8.574231469538063e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0001160880856332,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,0.0005506706656888,286.8484191894531,294.1499938964844,299.8907470703125,297.1490783691406,300.0626220703125,299.8841552734375,286.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746037052944,2.6282457099569e-08,0.0011745773954316,-0.0677690580487251,0.0,0.0,0.0,-0.0178420953452587,60.0,23.3962516784668,0.0,-9.40678575034326e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,0.0001102400347008,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,0.0001160880929091,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,8.574231469538063e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0001160880856332,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,0.0005506706656888,286.8484191894531,294.1499938964844,299.8907470703125,297.1490783691406,300.0626220703125,299.8841552734375,286.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746037052944,2.6282457099569e-08,0.0011745773954316,-0.0677690580487251,0.0,0.0,0.0,-0.0178420953452587,60.0,23.3962516784668,0.0,-9.40678575034326e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
