time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710860,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,0.0001100916051655,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0001159317907877,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,8.5626874351874e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,0.0001159317835117,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0005499292747117,286.8524780273437,294.1499938964844,299.8962097167969,297.13543701171875,300.0592346191406,299.8903503417969,286.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730218539014,2.6097472627384377e-08,0.0011729957768693,-0.0672875568270683,0.0,0.0,0.0,-0.0177503917366266,60.0,23.29848861694336,0.0,-9.381469112668128e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,0.0001100916051655,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805847167969,0.0,0.0,0.0001159317907877,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,8.5626874351874e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,0.0001159317835117,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0005499292747117,286.8524780273437,294.1499938964844,299.8962097167969,297.13543701171875,300.0592346191406,299.8903503417969,286.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730218539014,2.6097472627384377e-08,0.0011729957768693,-0.0672875568270683,0.0,0.0,0.0,-0.0177503917366266,60.0,23.29848861694336,0.0,-9.381469112668128e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,0.0001099353248719,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,0.0001157672231784,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,8.550532220397145e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,0.0001157672159024,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0005491486517712,286.8567199707031,294.1499938964844,299.90020751953125,297.1213684082031,300.0559997558594,299.8953552246094,286.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713568819686,2.590270753444201e-08,0.0011713309213519,-0.0667805522680282,0.0,0.0,0.0,-0.0176538415253162,60.0,23.198490142822266,0.0,-9.354850760701085e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822326660156,0.0,0.0,0.0001099353248719,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,0.0001157672231784,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,8.550532220397145e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,0.0001157672159024,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0005491486517712,286.8567199707031,294.1499938964844,299.90020751953125,297.1213684082031,300.0559997558594,299.8953552246094,286.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713568819686,2.590270753444201e-08,0.0011713309213519,-0.0667805522680282,0.0,0.0,0.0,-0.0176538415253162,60.0,23.198490142822266,0.0,-9.354850760701085e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,0.0001098558495868,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,0.0001156835278379,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,8.544350566808134e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,0.000115683520562,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0005487516173161,286.85894775390625,294.1499938964844,299.90155029296875,297.1141357421875,300.054443359375,299.8970031738281,286.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705079814419,2.5803652548006546e-08,0.0011704822536557,-0.0665226802229881,0.0,0.0,0.0,-0.0176047272980213,60.0,23.147523880004883,0.0,-9.341328421896833e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0001097774365916,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.885986328125,0.0,0.0,0.0001156009602709,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,8.538251859135926e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,0.000115600945719,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0005483599379658,286.8612365722656,294.1499938964844,299.9024658203125,297.10675048828125,300.05291748046875,299.89813232421875,286.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696725850924,2.5705931605557453e-08,0.0011696468573063,-0.0662682577967643,0.0,0.0,0.0,-0.0175562836229801,60.0,23.09620857238769,0.0,-9.327996508545769e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882751464844,0.0,0.0,0.000109640386654,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0001154566416516,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956298828125,0.0,0.0,8.527592581231147e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0001154566270997,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,0.0005476754158735,286.8661804199219,294.1499938964844,299.9028015136719,297.091552734375,300.0498352050781,299.89727783203125,286.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682126205414,2.5535131342735443e-08,0.0011681871255859,-0.0658235549926757,0.0,0.0,0.0,-0.0174716133624315,60.0,22.994718551635746,0.0,-9.30471841797953e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882751464844,0.0,0.0,0.000109640386654,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0001154566416516,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956298828125,0.0,0.0,8.527592581231147e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0001154566270997,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,0.0005476754158735,286.8661804199219,294.1499938964844,299.9028015136719,297.091552734375,300.0498352050781,299.89727783203125,286.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682126205414,2.5535131342735443e-08,0.0011681871255859,-0.0658235549926757,0.0,0.0,0.0,-0.0174716133624315,60.0,22.994718551635746,0.0,-9.30471841797953e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,0.0001094909821404,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,0.0001152993063442,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,8.515971421729773e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,0.0001152992990682,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,0.0005469290772452,286.8710632324219,294.1499938964844,299.90093994140625,297.0757141113281,300.0467529296875,299.8978271484375,286.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166621572338,2.5348933618829506e-08,0.0011665961937978,-0.0653387084603309,0.0,0.0,0.0,-0.0173793137073516,60.0,22.89410972595215,0.0,-9.279374069137702e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,0.0001094909821404,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,0.0001152993063442,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,8.515971421729773e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,0.0001152992990682,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,0.0005469290772452,286.8710632324219,294.1499938964844,299.90093994140625,297.0757141113281,300.0467529296875,299.8978271484375,286.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166621572338,2.5348933618829506e-08,0.0011665961937978,-0.0653387084603309,0.0,0.0,0.0,-0.0173793137073516,60.0,22.89410972595215,0.0,-9.279374069137702e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935546875,0.0,0.0,0.0001093972969101,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,0.0001152006516349,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,8.50868527777493e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,0.0001152006443589,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,0.0005464611458592,286.8743896484375,294.1499938964844,299.8982849121094,297.0645446777344,300.0446472167969,299.897705078125,286.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656227288767,2.5232177236489413e-08,0.0011655974667519,-0.0650346577167511,0.0,0.0,0.0,-0.0173214301466941,60.0,22.82432174682617,0.0,-9.26349912333535e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,0.0001093698956537,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,0.000115171795187,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,8.506553422193974e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,0.0001151717806351,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,0.0005463242414407,286.8760681152344,294.1499938964844,299.8966064453125,297.0592041015625,300.0435791015625,299.8958740234375,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653306428343,2.5198017894467746e-08,0.0011653053807094,-0.0649457052350044,0.0,0.0,0.0,-0.0173044968396425,60.0,22.792903900146484,0.0,-9.258857858185365e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,0.0001092766324291,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,0.0001150735843111,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,8.499300020048395e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955383300781,0.0,0.0,0.0001150735770352,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.0005458584055304,286.8812866210937,294.1499938964844,299.8895874023437,297.0419311523437,300.0403137207031,299.8909912109375,286.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643369216471,2.5081783761038423e-08,0.0011643118923529,-0.064642995595932,0.0,0.0,0.0,-0.017246875911951,60.0,22.69419288635254,0.0,-9.243071730224985e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,0.0001092766324291,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,0.0001150735843111,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,8.499300020048395e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955383300781,0.0,0.0,0.0001150735770352,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.0005458584055304,286.8812866210937,294.1499938964844,299.8895874023437,297.0419311523437,300.0403137207031,299.8909912109375,286.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643369216471,2.5081783761038423e-08,0.0011643118923529,-0.064642995595932,0.0,0.0,0.0,-0.017246875911951,60.0,22.69419288635254,0.0,-9.243071730224985e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997802734375,0.0,0.0,0.0001092245802283,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006652832031,0.0,0.0,0.0001150187745224,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90679931640625,0.0,0.0,8.495251677231863e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89727783203125,0.0,0.0,0.0001150187599705,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89239501953125,0.0,0.0,0.0005455983919091,286.8838806152344,294.1499938964844,299.885009765625,297.0329895019531,300.0386962890625,299.8887939453125,286.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637825518846,2.5016914761977205e-08,0.0011637575225904,-0.0644740462303161,0.0,0.0,0.0,-0.0172147192060947,60.0,22.64437484741211,0.0,-9.23426739518618e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,0.0001092031234293,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,0.0001149961753981,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,8.493581844959408e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,0.0001149961608462,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.0005454912316054,286.8865661621094,294.1499938964844,299.8796691894531,297.0238647460937,300.0369873046875,299.8845520019531,286.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635537957772,2.4990161051619e-08,0.001163528766483,-0.0644043758511543,0.0,0.0,0.0,-0.0172014571726322,60.0,22.596921920776367,0.0,-9.230637942891917e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,0.000109185653855,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,0.0001149777817772,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,8.49222342367284e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,0.0001149777745013,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89801025390625,0.0,0.0,0.0005454039783217,286.8920593261719,294.1499938964844,299.8665466308594,297.00494384765625,300.0333557128906,299.87384033203125,286.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633663671091,2.4968379364054272e-08,0.0011633414542302,-0.0643476471304893,0.0,0.0,0.0,-0.0171906538307666,60.0,22.50505828857422,0.0,-9.227682795653892e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,0.000109185653855,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,0.0001149777817772,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,8.49222342367284e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,0.0001149777745013,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89801025390625,0.0,0.0,0.0005454039783217,286.8920593261719,294.1499938964844,299.8665466308594,297.00494384765625,300.0333557128906,299.87384033203125,286.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633663671091,2.4968379364054272e-08,0.0011633414542302,-0.0643476471304893,0.0,0.0,0.0,-0.0171906538307666,60.0,22.50505828857422,0.0,-9.227682795653892e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,0.000109210377559,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0001150038078776,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,8.494146459270269e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,0.0001150038006016,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0005455274949781,286.8978271484375,294.1499938964844,299.8500061035156,296.9851379394531,300.029296875,299.8593139648437,286.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636301642283,2.499916540443792e-08,0.0011636051349341,-0.0644278228282928,0.0,0.0,0.0,-0.0172059182077646,60.0,22.418413162231445,0.0,-9.231859365854689e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,0.000109210377559,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0001150038078776,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,8.494146459270269e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9067077636719,0.0,0.0,0.0001150038006016,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0005455274949781,286.8978271484375,294.1499938964844,299.8500061035156,296.9851379394531,300.029296875,299.8593139648437,286.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636301642283,2.499916540443792e-08,0.0011636051349341,-0.0644278228282928,0.0,0.0,0.0,-0.0172059182077646,60.0,22.418413162231445,0.0,-9.231859365854689e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0001092713791877,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,0.0001150680473074,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,8.498891111230478e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,0.0001150680400314,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,0.000545832212083,286.9037170410156,294.1499938964844,299.830078125,296.96337890625,300.0249328613281,299.8419494628906,286.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164280809462,2.5075166831811657e-08,0.0011642557801678,-0.0646257624030113,0.0,0.0,0.0,-0.0172435995191335,60.0,22.33545684814453,0.0,-9.242173604206982e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0001092713791877,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139709472656,0.0,0.0,0.0001150680473074,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,8.498891111230478e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,0.0001150680400314,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,0.000545832212083,286.9037170410156,294.1499938964844,299.830078125,296.96337890625,300.0249328613281,299.8419494628906,286.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164280809462,2.5075166831811657e-08,0.0011642557801678,-0.0646257624030113,0.0,0.0,0.0,-0.0172435995191335,60.0,22.33545684814453,0.0,-9.242173604206982e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,0.0001093797909561,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,0.0001151822070823,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,8.507322490913793e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,0.0001151821998064,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91033935546875,0.0,0.0,0.0005463737761601,286.9097595214844,294.1499938964844,299.80712890625,296.9388427734375,300.02020263671875,299.82196044921875,287.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654351837933,2.521024278223649e-08,0.0011654100380837,-0.064977541565895,0.0,0.0,0.0,-0.0173105578869581,60.0,22.25506591796875,0.0,-9.260518396558837e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,0.0001093797909561,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,0.0001151822070823,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,8.507322490913793e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,0.0001151821998064,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91033935546875,0.0,0.0,0.0005463737761601,286.9097595214844,294.1499938964844,299.80712890625,296.9388427734375,300.02020263671875,299.82196044921875,287.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654351837933,2.521024278223649e-08,0.0011654100380837,-0.064977541565895,0.0,0.0,0.0,-0.0173105578869581,60.0,22.25506591796875,0.0,-9.260518396558837e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,0.0001094366161851,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,0.0001152420518337,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,8.51174263516441e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,0.0001152420445578,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.0005466575967147,286.91278076171875,294.1499938964844,299.7945861816406,296.92559814453125,300.0178527832031,299.8120422363281,287.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660400778055,2.5281046589498143e-08,0.0011660148156806,-0.0651619285345077,0.0,0.0,0.0,-0.017345655709505,60.0,22.214916229248047,0.0,-9.270141987371973e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215393066406,0.0,0.0,0.000109536886157,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92236328125,0.0,0.0,0.0001153476405306,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,8.519541006535292e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,0.0001153476332547,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,0.0005471584736369,286.9159545898437,294.1499938964844,299.7813415527344,296.9117431640625,300.0150756835937,299.79913330078125,287.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671074898913,2.5405986647797363e-08,0.0011670821113511,-0.0654872804880142,0.0,0.0,0.0,-0.017407588660717,60.0,22.177021026611328,0.0,-9.287136037983148e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,0.0001097373169614,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.0001155587087851,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,8.535130473319441e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,0.0001155587015091,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,0.0005481597036123,286.9223327636719,294.1499938964844,299.7529296875,296.8822937011719,300.00946044921875,299.7734375,287.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692430125549,2.5655738866703372e-08,0.0011692174011841,-0.0661375820636749,0.0,0.0,0.0,-0.0175313986837863,60.0,22.100975036621094,0.0,-9.321152560914925e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92596435546875,0.0,0.0,0.0001097373169614,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.0001155587087851,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,8.535130473319441e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,0.0001155587015091,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,0.0005481597036123,286.9223327636719,294.1499938964844,299.7529296875,296.8822937011719,300.00946044921875,299.7734375,287.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692430125549,2.5655738866703372e-08,0.0011692174011841,-0.0661375820636749,0.0,0.0,0.0,-0.0175313986837863,60.0,22.100975036621094,0.0,-9.321152560914925e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,0.000109972381324,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,0.000115806244139,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,8.553413499612361e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,0.0001158062295871,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,0.0005493339267559,286.9288635253906,294.1499938964844,299.7220764160156,296.85064697265625,300.0033264160156,299.7450561523437,287.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717471061274,2.5948645898665745e-08,0.0011717211455106,-0.0669001415371894,0.0,0.0,0.0,-0.0176766011863946,60.0,22.026344299316406,0.0,-9.361126274143317e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,0.000109972381324,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,0.000115806244139,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,8.553413499612361e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,0.0001158062295871,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,0.0005493339267559,286.9288635253906,294.1499938964844,299.7220764160156,296.85064697265625,300.0033264160156,299.7450561523437,287.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717471061274,2.5948645898665745e-08,0.0011717211455106,-0.0669001415371894,0.0,0.0,0.0,-0.0176766011863946,60.0,22.026344299316406,0.0,-9.361126274143317e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,0.0001101675006793,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0001160117026302,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,8.568588964408264e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,0.0001160116953542,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,0.0005503085558302,286.9338684082031,294.1499938964844,299.6971435546875,296.8252868652344,299.9985046386719,299.7222595214844,287.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738258181139,2.619177408291761e-08,0.0011737997410818,-0.0675330236554145,0.0,0.0,0.0,-0.0177971273660659,60.0,21.970212936401367,0.0,-9.39437114766406e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,0.0001102344758692,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359741210937,0.0,0.0,0.0001160822357633,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,8.573797822464257e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,0.0001160822284873,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286499023437,0.0,0.0,0.0005506431334652,286.9355163574219,294.1499938964844,299.68902587890625,296.8170471191406,299.99676513671875,299.7144470214844,287.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745388619601,2.627522910358948e-08,0.0011745126685127,-0.0677502527832984,0.0,0.0,0.0,-0.0178384967148304,60.0,21.95242691040039,0.0,-9.405796674855085e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9401550292969,0.0,0.0,0.0001105305200326,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,0.0001163939887192,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,8.596824045525864e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,0.0001163939814432,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0005521219572983,286.9425048828125,294.1499938964844,299.6539001464844,296.7817077636719,299.9890441894531,299.6796569824219,287.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776939500123,2.6644137562925607e-08,0.0011776672909036,-0.0687103495001792,0.0,0.0,0.0,-0.0180213823914527,60.0,21.878042221069336,0.0,-9.456383054384788e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9401550292969,0.0,0.0,0.0001105305200326,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,0.0001163939887192,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,8.596824045525864e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,0.0001163939814432,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0005521219572983,286.9425048828125,294.1499938964844,299.6539001464844,296.7817077636719,299.9890441894531,299.6796569824219,287.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776939500123,2.6644137562925607e-08,0.0011776672909036,-0.0687103495001792,0.0,0.0,0.0,-0.0180213823914527,60.0,21.878042221069336,0.0,-9.456383054384788e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,0.000110674132884,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,0.0001165452194982,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,8.607993368059397e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,0.0001165452122222,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,0.0005528393085114,286.94598388671875,294.1499938964844,299.6356506347656,296.7634582519531,299.9852905273437,299.66278076171875,287.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792252771556,2.6823091303640467e-08,0.0011791985016316,-0.0691760256886482,0.0,0.0,0.0,-0.0181101020425558,60.0,21.841222763061523,0.0,-9.480971385755765e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,0.0001108266078517,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,0.0001167057780548,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512023925781,0.0,0.0,8.619852451374754e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.0001167057707789,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,0.0005536009557545,286.9495849609375,294.1499938964844,299.6169738769531,296.74481201171875,299.98101806640625,299.6443176269531,287.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808488052338,2.7013086878469052e-08,0.0011808217968791,-0.0696703791618347,0.0,0.0,0.0,-0.0182042848318815,60.0,21.803194046020508,0.0,-9.507111542461645e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95037841796875,0.0,0.0,0.0001111321544158,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,0.0001170275354525,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,8.6436171841342e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001170275209005,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,0.0005551272770389,286.95684814453125,294.1499938964844,299.57843017578125,296.7065734863281,299.9722595214844,299.6069030761719,287.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841037776321,2.7393829427069253e-08,0.0011840763036161,-0.0706608891487121,0.0,0.0,0.0,-0.0183930285274982,60.0,21.72624969482422,0.0,-9.559602887065921e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95037841796875,0.0,0.0,0.0001111321544158,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,0.0001170275354525,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,8.6436171841342e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001170275209005,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,0.0005551272770389,286.95684814453125,294.1499938964844,299.57843017578125,296.7065734863281,299.9722595214844,299.6069030761719,287.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841037776321,2.7393829427069253e-08,0.0011840763036161,-0.0706608891487121,0.0,0.0,0.0,-0.0183930285274982,60.0,21.72624969482422,0.0,-9.559602887065921e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,0.000111438523163,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95654296875,0.0,0.0,0.000117350158689,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,8.667445945320651e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,0.0001173501514131,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,0.0005566576728597,286.96435546875,294.1499938964844,299.5384521484375,296.6672058105469,299.96258544921875,299.5673828125,287.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873682960867,2.7775602262636312e-08,0.0011873404728248,-0.0716538876295089,0.0,0.0,0.0,-0.0185822900384664,60.0,21.64565658569336,0.0,-9.612381290935448e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
