time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17713200,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,0.000111438523163,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95654296875,0.0,0.0,0.000117350158689,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,8.667445945320651e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,0.0001173501514131,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,0.0005566576728597,286.96435546875,294.1499938964844,299.5384521484375,296.6672058105469,299.96258544921875,299.5673828125,287.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873682960867,2.7775602262636312e-08,0.0011873404728248,-0.0716538876295089,0.0,0.0,0.0,-0.0185822900384664,60.0,21.64565658569336,0.0,-9.612381290935448e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,0.000111742017907,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,0.0001176697478513,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.967041015625,0.0,0.0,8.691051334608346e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.959228515625,0.0,0.0,0.0001176697405753,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,0.0005581736913882,286.9719543457031,294.1499938964844,299.49725341796875,296.6268615722656,299.9525451660156,299.5272521972656,287.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906023137271,2.8153793962815143e-08,0.0011905741412192,-0.0726373568177223,0.0,0.0,0.0,-0.0187697727233171,60.0,21.56355857849121,0.0,-9.664807976150769e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,0.000111742017907,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,0.0001176697478513,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.967041015625,0.0,0.0,8.691051334608346e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.959228515625,0.0,0.0,0.0001176697405753,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,0.0005581736913882,286.9719543457031,294.1499938964844,299.49725341796875,296.6268615722656,299.9525451660156,299.5272521972656,287.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906023137271,2.8153793962815143e-08,0.0011905741412192,-0.0726373568177223,0.0,0.0,0.0,-0.0187697727233171,60.0,21.56355857849121,0.0,-9.664807976150769e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,0.0001120343949878,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,0.0001179776299977,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,8.713790884939954e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,0.0001179776227218,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.0005596341216005,286.97979736328125,294.1499938964844,299.4550476074219,296.5858154296875,299.9414367675781,299.4853820800781,287.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937170056626,2.851812475057613e-08,0.0011936884839087,-0.0735845863819122,0.0,0.0,0.0,-0.0189503822475671,60.0,21.477001190185547,0.0,-9.715447646385657e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,0.0001120343949878,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,0.0001179776299977,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,8.713790884939954e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,0.0001179776227218,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.0005596341216005,286.97979736328125,294.1499938964844,299.4550476074219,296.5858154296875,299.9414367675781,299.4853820800781,287.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937170056626,2.851812475057613e-08,0.0011936884839087,-0.0735845863819122,0.0,0.0,0.0,-0.0189503822475671,60.0,21.477001190185547,0.0,-9.715447646385657e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,0.0001121807581512,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0001181317638838,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,8.725175575818866e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,0.0001181317566079,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,0.0005603652680292,286.9837341308594,294.1499938964844,299.43359375,296.5650939941406,299.9358825683594,299.4644775390625,287.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952758068218,2.8700517518132084e-08,0.0011952470522373,-0.0740587264299392,0.0,0.0,0.0,-0.0190407987684011,60.0,21.43366813659668,0.0,-9.740848128103609e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728088378906,0.0,0.0,0.000112323774374,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735107421875,0.0,0.0,0.0001182823616545,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,8.736298332223669e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,0.0001182823543786,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,0.0005610797088593,286.9877319335937,294.1499938964844,299.4119873046875,296.54425048828125,299.9299621582031,299.4430847167969,287.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967995669692,2.8878730518044904e-08,0.0011967706959694,-0.0745219439268112,0.0,0.0,0.0,-0.0191291440278291,60.0,21.38887596130371,0.0,-9.765699360286817e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0001126087809097,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,0.0001185824876301,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,8.75846526469104e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0001185824803542,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,0.0005625033518299,286.9958801269531,294.1499938964844,299.36834716796875,296.5023193359375,299.91766357421875,299.3998107910156,287.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233884646373563e-08,0.0011998077388852,-0.0754449442028999,0.0,0.0,0.0,-0.0193052105605602,60.0,21.29816436767578,0.0,-9.815317980610416e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0001126087809097,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,0.0001185824876301,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,8.75846526469104e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0001185824803542,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,0.0005625033518299,286.9958801269531,294.1499938964844,299.36834716796875,296.5023193359375,299.91766357421875,299.3998107910156,287.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233884646373563e-08,0.0011998077388852,-0.0754449442028999,0.0,0.0,0.0,-0.0193052105605602,60.0,21.29816436767578,0.0,-9.815317980610416e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,0.0001128977091866,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,0.0001188867463497,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,8.780937787378207e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,0.0001188867390737,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0005639466107822,287.0041809082031,294.1499938964844,299.32427978515625,296.4602966308594,299.9045715332031,299.3560791015625,287.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029148638248,2.959393263779475e-08,0.0012028851779177,-0.076380468904972,0.0,0.0,0.0,-0.0194836948066949,60.0,21.20745277404785,0.0,-9.865748040738256e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,0.0001128977091866,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.985595703125,0.0,0.0,0.0001188867463497,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,8.780937787378207e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,0.0001188867390737,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0005639466107822,287.0041809082031,294.1499938964844,299.32427978515625,296.4602966308594,299.9045715332031,299.3560791015625,287.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029148638248,2.959393263779475e-08,0.0012028851779177,-0.076380468904972,0.0,0.0,0.0,-0.0194836948066949,60.0,21.20745277404785,0.0,-9.865748040738256e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0001131417593569,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,0.0001191437404486,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,8.799919305602089e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.0001191437331726,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844055175781,0.0,0.0,0.0005651657120324,287.0111694335937,294.1499938964844,299.2870788574219,296.425048828125,299.8935852050781,299.3193054199219,287.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055145343765,2.989805025777059e-08,0.0012054846156388,-0.0771705135703086,0.0,0.0,0.0,-0.0196344535797834,60.0,21.131175994873047,0.0,-9.908445264272816e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,0.0001131919125327,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,0.0001191965566249,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,8.803820674074814e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,0.0001191965493489,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,0.000565416237805,287.0125427246094,294.1499938964844,299.27996826171875,296.4183349609375,299.8912658691406,299.312255859375,287.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060485314577,2.996055314952173e-08,0.00120601861272,-0.0773328691720962,0.0,0.0,0.0,-0.0196654368191957,60.0,21.11710548400879,0.0,-9.917231835743225e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,0.0001135244820034,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,0.0001195467702927,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,8.829686703393236e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,0.0001195467630168,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,0.0005670775426551,287.02130126953125,294.1499938964844,299.23565673828125,296.3766784667969,299.8763427734375,299.267822265625,287.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095926795154,3.0374987858294844e-08,0.0012095624115318,-0.0784092396497726,0.0,0.0,0.0,-0.0198708903044462,60.0,21.030517578125,0.0,-9.975590842259409e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,0.0001135244820034,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,0.0001195467702927,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,8.829686703393236e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,0.0001195467630168,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,0.0005670775426551,287.02130126953125,294.1499938964844,299.23565673828125,296.3766784667969,299.8763427734375,299.267822265625,287.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095926795154,3.0374987858294844e-08,0.0012095624115318,-0.0784092396497726,0.0,0.0,0.0,-0.0198708903044462,60.0,21.030517578125,0.0,-9.975590842259409e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0001136899882112,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,0.0001197210513055,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,8.842559327604249e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,0.0001197210440295,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,0.0005679042660631,287.025634765625,294.1499938964844,299.21356201171875,296.35601806640625,299.8691101074219,299.2455749511719,287.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113571865484,3.058122999277657e-08,0.0012113265693187,-0.0789447873830795,0.0,0.0,0.0,-0.0199731383472681,60.0,20.986873626708984,0.0,-1.0004696804344348e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,0.000113854992378,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,0.0001198948084493,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,8.855392661644146e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0001198948011733,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,0.0005687284865416,287.03009033203125,294.1499938964844,299.1915588378906,296.3354797363281,299.8612976074219,299.2234802246094,287.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213114359416,3.0786853955078186e-08,0.0012130836257711,-0.0794786587357521,0.0,0.0,0.0,-0.0200750678777694,60.0,20.94445037841797,0.0,-1.0033757291694201e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,0.0001141906614066,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,0.0001202482890221,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,8.88150098035112e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0001202482817461,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0005704052164219,287.0389404296875,294.1499938964844,299.1478271484375,296.2950134277344,299.8459777832031,299.17919921875,287.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166919186711,3.1205161121761193e-08,0.0012166607193648,-0.0805645361542701,0.0,0.0,0.0,-0.0202824417501688,60.0,20.858381271362305,0.0,-1.0093006608258293e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,0.0001141906614066,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,0.0001202482890221,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,8.88150098035112e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0001202482817461,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0005704052164219,287.0389404296875,294.1499938964844,299.1478271484375,296.2950134277344,299.8459777832031,299.17919921875,287.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166919186711,3.1205161121761193e-08,0.0012166607193648,-0.0805645361542701,0.0,0.0,0.0,-0.0202824417501688,60.0,20.858381271362305,0.0,-1.0093006608258293e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,0.0001145024507422,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,0.0001205766166094,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,8.905751019483432e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,0.0001205766093335,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,0.0005719626788049,287.0482177734375,294.1499938964844,299.10467529296875,296.2554016113281,299.8290710449219,299.1361999511719,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200125493109,3.159370365324321e-08,0.0012199810007587,-0.081572912633419,0.0,0.0,0.0,-0.020475048571825,60.0,20.77519416809082,0.0,-1.0148195883630252e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,0.0001145024507422,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,0.0001205766166094,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,8.905751019483432e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,0.0001205766093335,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,0.0005719626788049,287.0482177734375,294.1499938964844,299.10467529296875,296.2554016113281,299.8290710449219,299.1361999511719,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200125493109,3.159370365324321e-08,0.0012199810007587,-0.081572912633419,0.0,0.0,0.0,-0.020475048571825,60.0,20.77519416809082,0.0,-1.0148195883630252e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0001148202063632,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,0.0001209112233482,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,8.930465264711529e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,0.0001209112160722,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,0.0005735499435104,287.0574951171875,294.1499938964844,299.0623474121094,296.2168884277344,299.8122253417969,299.0931701660156,287.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234024470672,3.1989685567168635e-08,0.0012233704328536,-0.082600325345993,0.0,0.0,0.0,-0.0206713695079088,60.0,20.691463470458984,0.0,-1.0204595213281209e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0001148202063632,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,0.0001209112233482,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,8.930465264711529e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,0.0001209112160722,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,0.0005735499435104,287.0574951171875,294.1499938964844,299.0623474121094,296.2168884277344,299.8122253417969,299.0931701660156,287.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234024470672,3.1989685567168635e-08,0.0012233704328536,-0.082600325345993,0.0,0.0,0.0,-0.0206713695079088,60.0,20.691463470458984,0.0,-1.0204595213281209e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,0.0001151238393504,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,0.0001212309653055,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,8.954080840339884e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.0,0.0,0.0001212309580296,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,0.0005750666605308,287.0668029785156,294.1499938964844,299.0209655761719,296.1796875,299.7951354980469,299.050537109375,287.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266359990462,3.2368063784815604e-08,0.0012266035191714,-0.08358184248209,0.0,0.0,0.0,-0.0208589378744363,60.0,20.60765647888184,0.0,-1.0258634830506709e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,0.0001151238393504,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,0.0001212309653055,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,8.954080840339884e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302124023437,0.0,0.0,0.0001212309580296,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,0.0005750666605308,287.0668029785156,294.1499938964844,299.0209655761719,296.1796875,299.7951354980469,299.050537109375,287.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266359990462,3.2368063784815604e-08,0.0012266035191714,-0.08358184248209,0.0,0.0,0.0,-0.0208589378744363,60.0,20.60765647888184,0.0,-1.0258634830506709e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356140136719,0.0,0.0,0.0001152634140453,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,0.0001213779396493,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,8.964936569100246e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,0.0001213779323734,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0304870605469,0.0,0.0,0.0005757638718932,287.07159423828125,294.1499938964844,299.000732421875,296.16162109375,299.78619384765625,299.0301208496094,287.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281198287382,3.254199398838864e-08,0.0012280872324481,-0.0840329453349113,0.0,0.0,0.0,-0.020945144817233,60.0,20.56690788269043,0.0,-1.0283523010912177e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,0.0001154063938884,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,0.0001215285083162,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440368652344,0.0,0.0,8.976057142717764e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,0.0001215285010403,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0005764780798926,287.07635498046875,294.1499938964844,298.9808044433594,296.1439819335937,299.77734375,299.00946044921875,287.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296434724703,3.27201767902352e-08,0.0012296107597649,-0.0844950154423713,0.0,0.0,0.0,-0.021033477038145,60.0,20.525480270385746,0.0,-1.030905067977983e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,0.0001156735888798,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,0.0001218098841491,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,8.996839460451156e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,0.0001218098768731,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,0.0005778128397651,287.08599853515625,294.1499938964844,298.9420471191406,296.1099548339844,299.7591857910156,298.969482421875,287.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324915733188,3.3053158432494456e-08,0.0012324585113674,-0.0853583738207817,0.0,0.0,0.0,-0.0211985521018505,60.0,20.4438591003418,0.0,-1.0356840363101585e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466003417969,0.0,0.0,0.0001156735888798,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,0.0001218098841491,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05133056640625,0.0,0.0,8.996839460451156e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,0.0001218098768731,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,0.0005778128397651,287.08599853515625,294.1499938964844,298.9420471191406,296.1099548339844,299.7591857910156,298.969482421875,287.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324915733188,3.3053158432494456e-08,0.0012324585113674,-0.0853583738207817,0.0,0.0,0.0,-0.0211985521018505,60.0,20.4438591003418,0.0,-1.0356840363101585e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,0.0001159202583949,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0001220696358359,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,9.016024705488236e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,0.0001220696285599,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0005790449795313,287.0957946777344,294.1499938964844,298.9048767089844,296.077880859375,299.7405700683594,298.93121337890625,287.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351194163784,3.336055343083899e-08,0.001235086005181,-0.0861552283167839,0.0,0.0,0.0,-0.021350935101509,60.0,20.364131927490234,0.0,-1.0401056016462465e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,0.0001159202583949,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0001220696358359,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05877685546875,0.0,0.0,9.016024705488236e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,0.0001220696285599,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0005790449795313,287.0957946777344,294.1499938964844,298.9048767089844,296.077880859375,299.7405700683594,298.93121337890625,287.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351194163784,3.336055343083899e-08,0.001235086005181,-0.0861552283167839,0.0,0.0,0.0,-0.021350935101509,60.0,20.364131927490234,0.0,-1.0401056016462465e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611267089844,0.0,0.0,0.0001161327381851,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06170654296875,0.0,0.0,0.0001222933933604,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,9.03255058801733e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594787597656,0.0,0.0,0.0001222933788085,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,0.000580106396228,287.1048889160156,294.1499938964844,298.87225341796875,296.0502014160156,299.7231750488281,298.89715576171875,287.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373839272186,3.362534428674735e-08,0.0012373502831906,-0.0868415161967277,0.0,0.0,0.0,-0.0214822050184011,60.0,20.291898727416992,0.0,-1.0439218556257401e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,0.0001161511681857,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.0001223127910634,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,9.033983951667324e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,0.0001223127765115,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,0.0005801984225399,287.1056823730469,294.1499938964844,298.8695068359375,296.0478820800781,299.7216796875,298.8941955566406,287.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375806691125,3.3648305475253444e-08,0.0012375470250844,-0.0869010239839553,0.0,0.0,0.0,-0.0214935895055532,60.0,20.28561782836914,0.0,-1.0442531106491516e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0001163379056379,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,0.0001225094456458,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,9.048508218256757e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.0,0.0,0.0001225094310939,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,0.0005811312585137,287.11590576171875,294.1499938964844,298.83612060546875,296.02020263671875,299.7020568847656,298.8613586425781,287.4071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395684607326,3.3881018879355906e-08,0.001239534583874,-0.0875040665268898,0.0,0.0,0.0,-0.0216089431196451,60.0,20.2121810913086,0.0,-1.0476134093551084e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,0.0001163379056379,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,0.0001225094456458,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,9.048508218256757e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.0,0.0,0.0001225094310939,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,0.0005811312585137,287.11590576171875,294.1499938964844,298.83612060546875,296.02020263671875,299.7020568847656,298.8613586425781,287.4071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395684607326,3.3881018879355906e-08,0.001239534583874,-0.0875040665268898,0.0,0.0,0.0,-0.0216089431196451,60.0,20.2121810913086,0.0,-1.0476134093551084e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,0.0001164527857326,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,0.0001226304011652,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,9.057443094206974e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07196044921875,0.0,0.0,0.0001226304011652,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0688171386719,0.0,0.0,0.000581705069635,287.1209716796875,294.1499938964844,298.8202514648437,296.0072937011719,299.6923828125,298.8436584472656,287.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407993199303,3.402417902975685e-08,0.001240765210241,-0.0878749936819076,0.0,0.0,0.0,-0.0216799490153789,60.0,20.17431831359864,0.0,-1.0496831492901046e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,0.0001165344510809,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,0.0001227164029842,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820007324219,0.0,0.0,9.063795005204156e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0759582519531,0.0,0.0,0.0001227164029842,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,0.0005821130471304,287.1260986328125,294.1499938964844,298.8049621582031,295.9950256347656,299.6825561523437,298.82769775390625,287.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416633544489,3.412594651308609e-08,0.0012416292447596,-0.0881386548280716,0.0,0.0,0.0,-0.0217303670942783,60.0,20.138198852539062,0.0,-1.0511558201642401e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,0.000116696479381,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0001228870241902,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,9.076396963791922e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,0.0001228870241902,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,0.0005829224246554,287.1363830566406,294.1499938964844,298.77618408203125,295.9725952148437,299.662841796875,298.7965087890625,287.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433910742402,3.4327861442307046e-08,0.0012433567317202,-0.0886617228388786,0.0,0.0,0.0,-0.0218304693698883,60.0,20.065319061279297,0.0,-1.0540806272274494e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,0.000116696479381,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0001228870241902,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,9.076396963791922e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,0.0001228870241902,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,0.0005829224246554,287.1363830566406,294.1499938964844,298.77618408203125,295.9725952148437,299.662841796875,298.7965087890625,287.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433910742402,3.4327861442307046e-08,0.0012433567317202,-0.0886617228388786,0.0,0.0,0.0,-0.0218304693698883,60.0,20.065319061279297,0.0,-1.0540806272274494e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
