time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715540,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,0.0001168245798908,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,0.0001230219349963,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,9.086360660148785e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,0.0001230219204444,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,0.0005835623014718,287.1468811035156,294.1499938964844,298.75,295.9530639648437,299.64288330078125,298.7701110839844,287.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447535991668,3.448749552603658e-08,0.0012447191402316,-0.0890752151608467,0.0,0.0,0.0,-0.0219095945358276,60.0,20.00090789794922,0.0,-1.0563959307319237e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,0.0001168245798908,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,0.0001230219349963,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,9.086360660148785e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,0.0001230219204444,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,0.0005835623014718,287.1468811035156,294.1499938964844,298.75,295.9530639648437,299.64288330078125,298.7701110839844,287.4535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447535991668,3.448749552603658e-08,0.0012447191402316,-0.0890752151608467,0.0,0.0,0.0,-0.0219095945358276,60.0,20.00090789794922,0.0,-1.0563959307319237e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,0.0001169578536064,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,0.0001231622736668,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,9.09672598936595e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005249023437,0.0,0.0,0.0001231622736668,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0005842280806973,287.157470703125,294.1499938964844,298.7276306152344,295.9375915527344,299.6229553222656,298.7456359863281,287.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461739825084,3.4653577785093155e-08,0.0012461392907425,-0.0895053520798683,0.0,0.0,0.0,-0.0219919271767139,60.0,19.940200805664062,0.0,-1.0588072996142729e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,0.0001169578536064,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,0.0001231622736668,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,9.09672598936595e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005249023437,0.0,0.0,0.0001231622736668,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0005842280806973,287.157470703125,294.1499938964844,298.7276306152344,295.9375915527344,299.6229553222656,298.7456359863281,287.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461739825084,3.4653577785093155e-08,0.0012461392907425,-0.0895053520798683,0.0,0.0,0.0,-0.0219919271767139,60.0,19.940200805664062,0.0,-1.0588072996142729e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,0.000117100906209,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,0.0001233129150932,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,9.10785238374956e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0001233129150932,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,0.0005849426379427,287.1681213378906,294.1499938964844,298.7098693847656,295.9269714355469,299.60302734375,298.7235107421875,287.4841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476968113332,3.483184229935432e-08,0.001247662003152,-0.0899670049548149,0.0,0.0,0.0,-0.0220802947878837,60.0,19.88727378845215,0.0,-1.061398791080137e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,0.000117100906209,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,0.0001233129150932,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,9.10785238374956e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0001233129150932,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,0.0005849426379427,287.1681213378906,294.1499938964844,298.7098693847656,295.9269714355469,299.60302734375,298.7235107421875,287.4841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476968113332,3.483184229935432e-08,0.001247662003152,-0.0899670049548149,0.0,0.0,0.0,-0.0220802947878837,60.0,19.88727378845215,0.0,-1.061398791080137e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0001171867188531,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,0.0001234032679349,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,9.114525892073289e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,0.0001234032679349,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,0.0005853712791576,287.1735534667969,294.1499938964844,298.70263671875,295.9233703613281,299.5932006835937,298.71636962890625,287.49176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486116029322,3.4938775428372544e-08,0.0012485766783356,-0.0902438908815383,0.0,0.0,0.0,-0.0221333056688308,60.0,19.87155532836914,0.0,-1.0629547375629045e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11895751953125,0.0,0.0,0.0001172694610431,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,0.0001234904048033,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,9.120962204178797e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,0.0001234904048033,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,0.0005857846117578,287.178955078125,294.1499938964844,298.6964111328125,295.9208984375,299.5833435058594,298.7082824707031,287.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494944967329,3.504189294289972e-08,0.001249459455721,-0.0905108824372291,0.0,0.0,0.0,-0.0221844315528869,60.0,19.853466033935547,0.0,-1.0644562564721129e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,0.0001174472417915,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,0.0001236776151927,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,9.13478943402879e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0001236776151927,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,0.0005866726860404,287.1898498535156,294.1499938964844,298.6869506835937,295.9190673828125,299.5637512207031,298.6953125,287.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513868277892,3.526344016790972e-08,0.0012513515539467,-0.0910844579339027,0.0,0.0,0.0,-0.0222942512482404,60.0,19.826744079589844,0.0,-1.0676858863689632e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,0.0001174472417915,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,0.0001236776151927,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,9.13478943402879e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260986328125,0.0,0.0,0.0001236776151927,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,0.0005866726860404,287.1898498535156,294.1499938964844,298.6869506835937,295.9190673828125,299.5637512207031,298.6953125,287.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513868277892,3.526344016790972e-08,0.0012513515539467,-0.0910844579339027,0.0,0.0,0.0,-0.0222942512482404,60.0,19.826744079589844,0.0,-1.0676858863689632e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,0.0001176446457975,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001238854893017,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,9.15014315978624e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,0.0001238854893017,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,0.0005876587820239,287.2009582519531,294.1499938964844,298.6810913085937,295.9211730957031,299.5446472167969,298.6884155273437,287.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534904526546,3.550944782659826e-08,0.0012534549459815,-0.0917212516069412,0.0,0.0,0.0,-0.0224162060767412,60.0,19.818931579589844,0.0,-1.0712778220067777e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,0.0001176446457975,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001238854893017,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,9.15014315978624e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,0.0001238854893017,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,0.0005876587820239,287.2009582519531,294.1499938964844,298.6810913085937,295.9211730957031,299.5446472167969,298.6884155273437,287.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534904526546,3.550944782659826e-08,0.0012534549459815,-0.0917212516069412,0.0,0.0,0.0,-0.0224162060767412,60.0,19.818931579589844,0.0,-1.0712778220067777e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,0.0001178445891127,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,0.0001240960409631,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,9.165694063995034e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.143798828125,0.0,0.0,0.0001240960409631,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,0.0005886575090698,287.21209716796875,294.1499938964844,298.6785583496094,295.9269104003906,299.5256652832031,298.6821594238281,287.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556198053061,3.5758617400460935e-08,0.0012555840658023,-0.0923661142587661,0.0,0.0,0.0,-0.0225397236645221,60.0,19.81385040283203,0.0,-1.0749219825356705e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,0.0001178445891127,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457214355469,0.0,0.0,0.0001240960409631,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,9.165694063995034e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.143798828125,0.0,0.0,0.0001240960409631,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,0.0005886575090698,287.21209716796875,294.1499938964844,298.6785583496094,295.9269104003906,299.5256652832031,298.6821594238281,287.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556198053061,3.5758617400460935e-08,0.0012555840658023,-0.0923661142587661,0.0,0.0,0.0,-0.0225397236645221,60.0,19.81385040283203,0.0,-1.0749219825356705e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,0.0001180595645564,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.0001243224251084,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,9.182414214592428e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,0.0001243224251084,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,0.000589731382206,287.2234191894531,294.1499938964844,298.67901611328125,295.9360046386719,299.5072937011719,298.6811828613281,287.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.022672539576888,60.0,19.82483673095703,0.0,-1.0788471627165565e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,0.0001180595645564,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.0001243224251084,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,9.182414214592428e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,0.0001243224251084,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,0.000589731382206,287.2234191894531,294.1499938964844,298.67901611328125,295.9360046386719,299.5072937011719,298.6811828613281,287.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.022672539576888,60.0,19.82483673095703,0.0,-1.0788471627165565e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,0.0001181684201583,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,0.0001244370505446,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626892089844,0.0,0.0,9.190880518872292e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,0.0001244370505446,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,0.0005902751581743,287.2291259765625,294.1499938964844,298.68023681640625,295.94171142578125,299.4983215332031,298.68194580078125,287.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259071403183,3.616218791080429e-08,0.0012590351980179,-0.0934103429317474,0.0,0.0,0.0,-0.0227397922426462,60.0,19.8350772857666,0.0,-1.080837463973694e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,0.000118277988804,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,0.0001245524326805,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,9.199402848025784e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620483398437,0.0,0.0,0.0001245524326805,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,0.0005908224848099,287.23486328125,294.1499938964844,298.6820983886719,295.9481506347656,299.48944091796875,298.68316650390625,287.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602388160303,3.6298740013762654e-08,0.0012602024944499,-0.0937635973095893,0.0,0.0,0.0,-0.0228074844926595,60.0,19.84697151184082,0.0,-1.0828426866282825e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,0.0001184986249427,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,0.000124784768559,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,9.216563194058836e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.000124784768559,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,0.0005919245886616,287.24639892578125,294.1499938964844,298.6875,295.9630126953125,299.4720153808594,298.6868896484375,287.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625887757167,3.657369518350606e-08,0.0012625521048903,-0.0944747999310493,0.0,0.0,0.0,-0.0229437854140996,60.0,19.87505340576172,0.0,-1.086885959011852e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,0.0001184986249427,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17315673828125,0.0,0.0,0.000124784768559,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,9.216563194058836e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.000124784768559,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,0.0005919245886616,287.24639892578125,294.1499938964844,298.6875,295.9630126953125,299.4720153808594,298.6868896484375,287.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625887757167,3.657369518350606e-08,0.0012625521048903,-0.0944747999310493,0.0,0.0,0.0,-0.0229437854140996,60.0,19.87505340576172,0.0,-1.086885959011852e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0001187198649859,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,0.0001250177447218,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,9.23377083381638e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807556152344,0.0,0.0,0.0001250177447218,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,0.0005930297193117,287.2580871582031,294.1499938964844,298.69488525390625,295.9803466796875,299.45526123046875,298.6932373046875,287.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.6849417739404096e-08,0.0012649091659113,-0.0951878428459167,0.0,0.0,0.0,-0.0230804681777954,60.0,19.91189384460449,0.0,-1.0909480607779189e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0001187198649859,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,0.0001250177447218,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,9.23377083381638e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807556152344,0.0,0.0,0.0001250177447218,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,0.0005930297193117,287.2580871582031,294.1499938964844,298.69488525390625,295.9803466796875,299.45526123046875,298.6932373046875,287.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.6849417739404096e-08,0.0012649091659113,-0.0951878428459167,0.0,0.0,0.0,-0.0230804681777954,60.0,19.91189384460449,0.0,-1.0909480607779189e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,0.0001189395552501,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,0.000125249105622,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952514648437,0.0,0.0,9.250857692677528e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,0.0001252490910701,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,0.0005941271665506,287.2698669433594,294.1499938964844,298.70391845703125,295.9997863769531,299.4389343261719,298.7009582519531,287.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672869488596,3.7123211171774535e-08,0.001267249812372,-0.0958957597613334,0.0,0.0,0.0,-0.0232161972671747,60.0,19.95339775085449,0.0,-1.0949892015332809e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,0.0001189395552501,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920471191406,0.0,0.0,0.000125249105622,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952514648437,0.0,0.0,9.250857692677528e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,0.0001252490910701,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,0.0005941271665506,287.2698669433594,294.1499938964844,298.70391845703125,295.9997863769531,299.4389343261719,298.7009582519531,287.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672869488596,3.7123211171774535e-08,0.001267249812372,-0.0958957597613334,0.0,0.0,0.0,-0.0232161972671747,60.0,19.95339775085449,0.0,-1.0949892015332809e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,0.0001191543415188,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0001254752714885,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,9.267563291359691e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,0.0001254752714885,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,0.0005952000501565,287.28173828125,294.1499938964844,298.7142944335937,296.0210876464844,299.42315673828125,298.7101135253906,287.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695754412561,3.73908832784764e-08,0.0012695379555225,-0.0965877100825309,0.0,0.0,0.0,-0.0233488902449607,60.0,20.000049591064453,0.0,-1.0989472087885589e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,0.0001191543415188,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0001254752714885,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,9.267563291359691e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,0.0001254752714885,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,0.0005952000501565,287.28173828125,294.1499938964844,298.7142944335937,296.0210876464844,299.42315673828125,298.7101135253906,287.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695754412561,3.73908832784764e-08,0.0012695379555225,-0.0965877100825309,0.0,0.0,0.0,-0.0233488902449607,60.0,20.000049591064453,0.0,-1.0989472087885589e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,0.0001192582858493,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,0.0001255847309948,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,9.275647607864812e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,0.0001255847309948,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,0.0005957192624919,287.2877197265625,294.1499938964844,298.7198486328125,296.0323181152344,299.4154968261719,298.7152404785156,287.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706822017207,3.75204258773465e-08,0.0012706445995718,-0.0969225466251373,0.0,0.0,0.0,-0.0234131049364805,60.0,20.0253849029541,0.0,-1.1008653189037433e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109375,0.0,0.0,0.0001193610223708,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,0.0001256929244846,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144775390625,0.0,0.0,9.283638064516708e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,0.0001256929099326,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071838378906,0.0,0.0,0.0005962324794381,287.293701171875,294.1499938964844,298.72564697265625,296.0438842773437,299.407958984375,298.7205505371094,287.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717767385765,3.764845857290312e-08,0.0012717390200123,-0.0972534418106079,0.0,0.0,0.0,-0.0234765745699405,60.0,20.05129623413086,0.0,-1.1027626811710436e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,0.0001195601726067,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,0.0001259026321349,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,9.299127850681543e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0001259026321349,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.0,0.0,0.0005972273065708,287.3057556152344,294.1499938964844,298.7376403808594,296.06793212890625,299.39312744140625,298.7315979003906,287.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739001540467,3.789665470321779e-08,0.0012738622026517,-0.0978948026895523,0.0,0.0,0.0,-0.0235996209084987,60.0,20.105010986328125,0.0,-1.106445424170488e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,0.0001195601726067,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,0.0001259026321349,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,9.299127850681543e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0001259026321349,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.0,0.0,0.0005972273065708,287.3057556152344,294.1499938964844,298.7376403808594,296.06793212890625,299.39312744140625,298.7315979003906,287.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739001540467,3.789665470321779e-08,0.0012738622026517,-0.0978948026895523,0.0,0.0,0.0,-0.0235996209084987,60.0,20.105010986328125,0.0,-1.106445424170488e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.0001197386227431,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,0.0001260905555682,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,9.31300746742636e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294616699219,0.0,0.0,0.0001260905410163,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,0.0005981186404824,287.3179626464844,294.1499938964844,298.75,296.0929260253906,299.3792724609375,298.7435607910156,287.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758004013448,3.811904392136967e-08,0.0012757622171193,-0.0984693840146064,0.0,0.0,0.0,-0.0237098615616559,60.0,20.162113189697266,0.0,-1.1097505137058761e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.0001197386227431,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,0.0001260905555682,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,9.31300746742636e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294616699219,0.0,0.0,0.0001260905410163,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,0.0005981186404824,287.3179626464844,294.1499938964844,298.75,296.0929260253906,299.3792724609375,298.7435607910156,287.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758004013448,3.811904392136967e-08,0.0012757622171193,-0.0984693840146064,0.0,0.0,0.0,-0.0237098615616559,60.0,20.162113189697266,0.0,-1.1097505137058761e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,0.0001199093385366,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,0.0001262703299289,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,9.326285362476484e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,0.000126270315377,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,0.0005989714409224,287.3302307128906,294.1499938964844,298.7623596191406,296.1185302734375,299.3656921386719,298.7554016113281,287.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776221847161,3.833180883816567e-08,0.0012775838840752,-0.0990189984440803,0.0,0.0,0.0,-0.0238153487443923,60.0,20.21917533874512,0.0,-1.112917047407791e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,0.0001199093385366,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,0.0001262703299289,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,9.326285362476484e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,0.000126270315377,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371520996094,0.0,0.0,0.0005989714409224,287.3302307128906,294.1499938964844,298.7623596191406,296.1185302734375,299.3656921386719,298.7554016113281,287.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776221847161,3.833180883816567e-08,0.0012775838840752,-0.0990189984440803,0.0,0.0,0.0,-0.0238153487443923,60.0,20.21917533874512,0.0,-1.112917047407791e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,0.0001200596307171,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,0.000126428582007,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,9.337974188383669e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,0.000126428582007,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,0.0005997222033329,287.3425598144531,294.1499938964844,298.7743530273437,296.1444396972656,299.35260009765625,298.7673034667969,287.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792207999154,3.851910079788468e-08,0.0012791822664439,-0.0995027497410774,0.0,0.0,0.0,-0.0239081811159849,60.0,20.27547073364257,0.0,-1.1157082724366782e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,0.0001200596307171,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,0.000126428582007,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,9.337974188383669e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,0.000126428582007,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,0.0005997222033329,287.3425598144531,294.1499938964844,298.7743530273437,296.1444396972656,299.35260009765625,298.7673034667969,287.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792207999154,3.851910079788468e-08,0.0012791822664439,-0.0995027497410774,0.0,0.0,0.0,-0.0239081811159849,60.0,20.27547073364257,0.0,-1.1157082724366782e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,0.000120126591355,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25634765625,0.0,0.0,0.0001264991005882,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,9.3431823188439e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,0.0001264991005882,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25244140625,0.0,0.0,0.0006000566645525,287.3487548828125,294.1499938964844,298.7801513671875,296.1574401855469,299.34625244140625,298.7731628417969,287.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799333781003,3.860255048948602e-08,0.0012798948446288,-0.0997182801365852,0.0,0.0,0.0,-0.023949546739459,60.0,20.303937911987305,0.0,-1.116953143309729e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,0.0001201879713335,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,0.0001265637401957,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,9.347956074634568e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,0.0001265637256437,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,0.0006003633025102,287.35498046875,294.1499938964844,298.78570556640625,296.1703796386719,299.34002685546875,298.77886962890625,287.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805873993784,3.86790404149906e-08,0.0012805486330762,-0.0999158024787902,0.0,0.0,0.0,-0.0239874646067619,60.0,20.33186149597168,0.0,-1.1180946302147277e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.0001202974308398,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,0.0001266790059162,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,9.356469672638924e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701721191406,0.0,0.0,0.0001266789913643,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,0.0006009100470691,287.3674621582031,294.1499938964844,298.79608154296875,296.196044921875,299.3278503417969,298.7898254394531,287.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817563256248,3.88154539621155e-08,0.0012817174429073,-0.1002680510282516,0.0,0.0,0.0,-0.0240551028400659,60.0,20.386192321777344,0.0,-1.1201319694009729e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
