time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717880,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,0.0001202974308398,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.271728515625,0.0,0.0,0.0001266790059162,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,9.356469672638924e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701721191406,0.0,0.0,0.0001266789913643,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,0.0006009100470691,287.3674621582031,294.1499938964844,298.79608154296875,296.196044921875,299.3278503417969,298.7898254394531,287.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817563256248,3.88154539621155e-08,0.0012817174429073,-0.1002680510282516,0.0,0.0,0.0,-0.0240551028400659,60.0,20.386192321777344,0.0,-1.1201319694009729e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,0.0001203454812639,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,0.0001267296029254,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,9.360207332065328e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,0.0001267296029254,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785339355469,0.0,0.0,0.0006011500954627,287.38018798828125,294.1499938964844,298.8051147460937,296.2210998535156,299.31689453125,298.7977600097656,287.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822662247344,3.887532784574432e-08,0.0012822273420169,-0.1004226505756378,0.0,0.0,0.0,-0.0240847747772932,60.0,20.429811477661133,0.0,-1.1210267558681153e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,0.0001203454812639,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,0.0001267296029254,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,9.360207332065328e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,0.0001267296029254,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785339355469,0.0,0.0,0.0006011500954627,287.38018798828125,294.1499938964844,298.8051147460937,296.2210998535156,299.31689453125,298.7977600097656,287.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822662247344,3.887532784574432e-08,0.0012822273420169,-0.1004226505756378,0.0,0.0,0.0,-0.0240847747772932,60.0,20.429811477661133,0.0,-1.1210267558681153e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,0.0001204057625727,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,0.0001267930783797,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,9.364895231556147e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,0.0001267930783797,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28912353515625,0.0,0.0,0.0006014512036927,287.39288330078125,294.1499938964844,298.8125,296.2452697753906,299.3058776855469,298.8056640625,287.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829155893996,3.895044642376888e-08,0.0012828765902668,-0.1006165966391563,0.0,0.0,0.0,-0.0241220481693744,60.0,20.47410774230957,0.0,-1.1221498397162577e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,0.0001204057625727,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,0.0001267930783797,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,9.364895231556147e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,0.0001267930783797,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28912353515625,0.0,0.0,0.0006014512036927,287.39288330078125,294.1499938964844,298.8125,296.2452697753906,299.3058776855469,298.8056640625,287.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829155893996,3.895044642376888e-08,0.0012828765902668,-0.1006165966391563,0.0,0.0,0.0,-0.0241220481693744,60.0,20.47410774230957,0.0,-1.1221498397162577e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001204203799716,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,0.000126808474306,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,9.366032463731244e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,0.000126808474306,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,0.0006015242543071,287.4056396484375,294.1499938964844,298.8179016113281,296.2682189941406,299.295166015625,298.81182861328125,287.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830687919631,3.896865763408641e-08,0.0012830299092456,-0.1006636098027229,0.0,0.0,0.0,-0.0241310633718967,60.0,20.511106491088867,0.0,-1.1224221907468745e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.0001204203799716,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,0.000126808474306,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,9.366032463731244e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,0.000126808474306,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,0.0006015242543071,287.4056396484375,294.1499938964844,298.8179016113281,296.2682189941406,299.295166015625,298.81182861328125,287.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830687919631,3.896865763408641e-08,0.0012830299092456,-0.1006636098027229,0.0,0.0,0.0,-0.0241310633718967,60.0,20.511106491088867,0.0,-1.1224221907468745e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,0.0001204348154715,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,0.0001268236810574,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,9.367155143991111e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,0.0001268236665055,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050842285156,0.0,0.0,0.000601596373599,287.4120178222656,294.1499938964844,298.8197631835937,296.2791442871094,299.289794921875,298.8153076171875,287.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832236243411,3.898663791801482e-08,0.0012831846252083,-0.1007100343704223,0.0,0.0,0.0,-0.0241399835795164,60.0,20.531118392944336,0.0,-1.1226912022266333e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136901855469,0.0,0.0,0.0001204063810291,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,0.0001267937332158,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,9.3649432528764e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,0.0001267937186639,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,0.0006014543469063,287.41845703125,294.1499938964844,298.82098388671875,296.2896728515625,299.2846374511719,298.8163757324219,287.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829151237383,3.895118538821407e-08,0.0012828762410208,-0.1006185039877891,0.0,0.0,0.0,-0.0241223815828561,60.0,20.541549682617188,0.0,-1.1221609952372093e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,0.0001203433639602,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,0.0001267273764824,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,9.360042895423248e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,0.0001267273764824,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.0,0.0,0.0006011395598761,287.4313049316406,294.1499938964844,298.8214416503906,296.3092956542969,299.2743530273437,298.81768798828125,287.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822477146983,3.887263844148947e-08,0.0012822088319808,-0.1004157066345214,0.0,0.0,0.0,-0.0240834634751081,60.0,20.560775756835938,0.0,-1.1209865391492713e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,0.0001203433639602,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,0.0001267273764824,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,9.360042895423248e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,0.0001267273764824,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.0,0.0,0.0006011395598761,287.4313049316406,294.1499938964844,298.8214416503906,296.3092956542969,299.2743530273437,298.81768798828125,287.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822477146983,3.887263844148947e-08,0.0012822088319808,-0.1004157066345214,0.0,0.0,0.0,-0.0240834634751081,60.0,20.560775756835938,0.0,-1.1209865391492713e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,0.0001202454586746,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,0.000126624276163,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381652832031,0.0,0.0,9.352427878184244e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,0.000126624276163,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,0.0006006504991091,287.4442138671875,294.1499938964844,298.81890869140625,296.3267822265625,299.26416015625,298.8162536621094,287.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812055647373,3.8750602726622674e-08,0.0012811667984351,-0.1001005917787551,0.0,0.0,0.0,-0.0240229722112417,60.0,20.569747924804688,0.0,-1.1191630733264901e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,0.0001202454586746,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,0.000126624276163,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381652832031,0.0,0.0,9.352427878184244e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,0.000126624276163,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,0.0006006504991091,287.4442138671875,294.1499938964844,298.81890869140625,296.3267822265625,299.26416015625,298.8162536621094,287.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812055647373,3.8750602726622674e-08,0.0012811667984351,-0.1001005917787551,0.0,0.0,0.0,-0.0240229722112417,60.0,20.569747924804688,0.0,-1.1191630733264901e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460998535156,0.0,0.0,0.0001201067934744,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,0.0001264782476937,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,9.34164272621274e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,0.0001264782476937,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,0.0005999578861519,287.4571838378906,294.1499938964844,298.81304931640625,296.3418273925781,299.2540588378906,298.8119812011719,287.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797282543033,3.857776320614904e-08,0.0012796897208318,-0.0996542572975158,0.0,0.0,0.0,-0.0239372942596673,60.0,20.56797218322754,0.0,-1.1165832347614925e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460998535156,0.0,0.0,0.0001201067934744,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464660644531,0.0,0.0,0.0001264782476937,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,9.34164272621274e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450622558594,0.0,0.0,0.0001264782476937,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,0.0005999578861519,287.4571838378906,294.1499938964844,298.81304931640625,296.3418273925781,299.2540588378906,298.8119812011719,287.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797282543033,3.857776320614904e-08,0.0012796897208318,-0.0996542572975158,0.0,0.0,0.0,-0.0239372942596673,60.0,20.56797218322754,0.0,-1.1165832347614925e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570251464844,0.0,0.0,0.0001199223988805,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,0.0001262840669369,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,9.327300358563662e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,0.0001262840669369,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,0.000599036749918,287.4701538085937,294.1499938964844,298.8035888671875,296.3541259765625,299.2439270019531,298.8043212890625,287.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777611846104,3.834792394741272e-08,0.0012777227675542,-0.0990606248378753,0.0,0.0,0.0,-0.0238233432173728,60.0,20.553524017333984,0.0,-1.1131570687439309e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570251464844,0.0,0.0,0.0001199223988805,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,0.0001262840669369,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,9.327300358563662e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,0.0001262840669369,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,0.000599036749918,287.4701538085937,294.1499938964844,298.8035888671875,296.3541259765625,299.2439270019531,298.8043212890625,287.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777611846104,3.834792394741272e-08,0.0012777227675542,-0.0990606248378753,0.0,0.0,0.0,-0.0238233432173728,60.0,20.553524017333984,0.0,-1.1131570687439309e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,0.0001198319368995,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,0.0001261888100998,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,9.320264507550746e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,0.0001261888100998,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,0.0005985848838463,287.4766540527344,294.1499938964844,298.79736328125,296.359130859375,299.2388610839844,298.80059814453125,287.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127680064179,3.82351750261023e-08,0.0012767624575644,-0.0987693816423416,0.0,0.0,0.0,-0.0237674675881862,60.0,20.54686737060547,0.0,-1.1114781983678769e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,0.0001196987359435,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,0.0001260485441889,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,9.30990427150391e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669738769531,0.0,0.0,0.0001260485441889,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,0.0005979195120744,287.483154296875,294.1499938964844,298.7901306152344,296.36334228515625,299.2337646484375,298.7939758300781,287.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753745540976,3.8069146057750913e-08,0.0012753364862874,-0.0983404740691185,0.0,0.0,0.0,-0.0236851293593645,60.0,20.52903938293457,0.0,-1.109008493926922e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.0,0.0,0.0001194087308249,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,0.0001257431576959,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,9.28734807530418e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,0.0001257431576959,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,0.0005964708980172,287.4961853027344,294.1499938964844,298.7723693847656,296.36920166015625,299.22332763671875,298.7782287597656,287.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722887331619,3.770770007349712e-08,0.0012722510145977,-0.0974065288901329,0.0,0.0,0.0,-0.0235059708356857,60.0,20.4847412109375,0.0,-1.1036411251552637e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.0,0.0,0.0001194087308249,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,0.0001257431576959,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,9.28734807530418e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,0.0001257431576959,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760681152344,0.0,0.0,0.0005964708980172,287.4961853027344,294.1499938964844,298.7723693847656,296.36920166015625,299.22332763671875,298.7782287597656,287.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722887331619,3.770770007349712e-08,0.0012722510145977,-0.0974065288901329,0.0,0.0,0.0,-0.0235059708356857,60.0,20.4847412109375,0.0,-1.1036411251552637e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899841308594,0.0,0.0,0.0001190705879707,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,0.0001253870723303,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927001953125,0.0,0.0,9.261048398911952e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,0.0001253870723303,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871154785156,0.0,0.0,0.0005947818281129,287.5092163085937,294.1499938964844,298.75,296.3713684082031,299.21258544921875,298.75738525390625,287.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686867266893,3.728625230792204e-08,0.001268649357371,-0.096317246556282,0.0,0.0,0.0,-0.0232970509678125,60.0,20.42259407043457,0.0,-1.0973991493301585e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899841308594,0.0,0.0,0.0001190705879707,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,0.0001253870723303,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927001953125,0.0,0.0,9.261048398911952e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,0.0001253870723303,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871154785156,0.0,0.0,0.0005947818281129,287.5092163085937,294.1499938964844,298.75,296.3713684082031,299.21258544921875,298.75738525390625,287.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686867266893,3.728625230792204e-08,0.001268649357371,-0.096317246556282,0.0,0.0,0.0,-0.0232970509678125,60.0,20.42259407043457,0.0,-1.0973991493301585e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,0.0001186799272545,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013671875,0.0,0.0,0.0001249756896868,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037170410156,0.0,0.0,9.230663272319362e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.0001249756896868,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0005928304162807,287.5222473144531,294.1499938964844,298.7201232910156,296.3678283691406,299.2014465332031,298.7308959960937,287.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264524180442,3.679935645095611e-08,0.0012644873932003,-0.0950583815574646,0.0,0.0,0.0,-0.0230556819587945,60.0,20.342161178588867,0.0,-1.0902098779297377e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010314941406,0.0,0.0,0.0001186799272545,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013671875,0.0,0.0,0.0001249756896868,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037170410156,0.0,0.0,9.230663272319362e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,0.0001249756896868,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0005928304162807,287.5222473144531,294.1499938964844,298.7201232910156,296.3678283691406,299.2014465332031,298.7308959960937,287.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264524180442,3.679935645095611e-08,0.0012644873932003,-0.0950583815574646,0.0,0.0,0.0,-0.0230556819587945,60.0,20.342161178588867,0.0,-1.0902098779297377e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,0.0001182316118502,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,0.0001245035964529,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,9.19579470064491e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,0.0001245035964529,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,0.0005905909929424,287.5352783203125,294.1499938964844,298.6805725097656,296.35711669921875,299.189697265625,298.69683837890625,287.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597471941262,3.624061051255012e-08,0.0012597109889611,-0.093613214790821,0.0,0.0,0.0,-0.0227786935865879,60.0,20.239574432373047,0.0,-1.081988756368446e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,0.0001182316118502,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,0.0001245035964529,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,9.19579470064491e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,0.0001245035964529,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,0.0005905909929424,287.5352783203125,294.1499938964844,298.6805725097656,296.35711669921875,299.189697265625,298.69683837890625,287.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597471941262,3.624061051255012e-08,0.0012597109889611,-0.093613214790821,0.0,0.0,0.0,-0.0227786935865879,60.0,20.239574432373047,0.0,-1.081988756368446e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,0.0001179999308078,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41796875,0.0,0.0,0.0001242596190422,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,9.177775064017624e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,0.0001242596190422,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,0.0005894337082281,287.54180908203125,294.1499938964844,298.6573791503906,296.3492431640625,299.18377685546875,298.6786804199219,287.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572787236422,3.595186015559193e-08,0.0012572427513077,-0.0928661525249481,0.0,0.0,0.0,-0.0226355530321598,60.0,20.18540954589844,0.0,-1.0777524295235709e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,0.0001177266967715,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,0.0001239718985743,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,9.156523447018115e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0001239718840224,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,0.000588068854995,287.5483093261719,294.1499938964844,298.63201904296875,296.3397521972656,299.17724609375,298.6545715332031,287.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543632183223,3.5611318338624194e-08,0.0012543275952339,-0.0919849053025245,0.0,0.0,0.0,-0.0224667154252529,60.0,20.11338806152344,0.0,-1.07276690641811e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342956542969,0.0,0.0,0.0001171593685285,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,0.0001233744696946,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,9.11239767447114e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,0.0001233744696946,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316101074219,0.0,0.0,0.0005852348986081,287.56134033203125,294.1499938964844,298.5751647949219,296.31622314453125,299.1637878417969,298.60357666015625,287.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483223108574,3.490426081498299e-08,0.0012482873862609,-0.0901545211672782,0.0,0.0,0.0,-0.0221162252128124,60.0,19.961406707763672,0.0,-1.0624523127944485e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342956542969,0.0,0.0,0.0001171593685285,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,0.0001233744696946,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,9.11239767447114e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,0.0001233744696946,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316101074219,0.0,0.0,0.0005852348986081,287.56134033203125,294.1499938964844,298.5751647949219,296.31622314453125,299.1637878417969,298.60357666015625,287.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483223108574,3.490426081498299e-08,0.0012482873862609,-0.0901545211672782,0.0,0.0,0.0,-0.0221162252128124,60.0,19.961406707763672,0.0,-1.0624523127944485e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,0.00011653083493,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457092285156,0.0,0.0,0.0001227125903824,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,9.063511970452964e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,0.0001227125903824,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.0005820952937938,287.5743103027344,294.1499938964844,298.5107421875,296.2870178222656,299.1492004394531,298.5448608398437,287.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416256358847,3.4120926528657947e-08,0.0012415915261954,-0.0881256461143493,0.0,0.0,0.0,-0.021727904677391,60.0,19.785629272460938,0.0,-1.0510831316423721e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,0.00011653083493,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457092285156,0.0,0.0,0.0001227125903824,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479064941406,0.0,0.0,9.063511970452964e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,0.0001227125903824,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.0005820952937938,287.5743103027344,294.1499938964844,298.5107421875,296.2870178222656,299.1492004394531,298.5448608398437,287.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416256358847,3.4120926528657947e-08,0.0012415915261954,-0.0881256461143493,0.0,0.0,0.0,-0.021727904677391,60.0,19.785629272460938,0.0,-1.0510831316423721e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564819335937,0.0,0.0,0.0001158329760073,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,0.0001219777113874,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,9.009234054246916e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555969238281,0.0,0.0,0.0001219777113874,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,0.000578609353397,287.5872497558594,294.1499938964844,298.4393615722656,296.25262451171875,299.1334533691406,298.4792175292969,287.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341906549409,3.3251208009232875e-08,0.0012341573601588,-0.0858717858791351,0.0,0.0,0.0,-0.0212967600673437,60.0,19.586885452270508,0.0,-1.0385316073779904e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564819335937,0.0,0.0,0.0001158329760073,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,0.0001219777113874,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,9.009234054246916e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555969238281,0.0,0.0,0.0001219777113874,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.453857421875,0.0,0.0,0.000578609353397,287.5872497558594,294.1499938964844,298.4393615722656,296.25262451171875,299.1334533691406,298.4792175292969,287.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341906549409,3.3251208009232875e-08,0.0012341573601588,-0.0858717858791351,0.0,0.0,0.0,-0.0212967600673437,60.0,19.586885452270508,0.0,-1.0385316073779904e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,0.0001150226016761,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,0.0001211243434227,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,8.94620461622253e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666442871094,0.0,0.0,0.0001211243434227,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,0.0005745613598264,287.6001281738281,294.1499938964844,298.3617858886719,296.21356201171875,299.11639404296875,298.4073486328125,288.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255562469363,3.224127098633289e-08,0.0012255239998921,-0.0832529664039611,0.0,0.0,0.0,-0.0207961034029722,60.0,19.36216163635254,0.0,-1.024051030640294e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,0.0001150226016761,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,0.0001211243434227,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,8.94620461622253e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666442871094,0.0,0.0,0.0001211243434227,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,0.0005745613598264,287.6001281738281,294.1499938964844,298.3617858886719,296.21356201171875,299.11639404296875,298.4073486328125,288.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255562469363,3.224127098633289e-08,0.0012255239998921,-0.0832529664039611,0.0,0.0,0.0,-0.0207961034029722,60.0,19.36216163635254,0.0,-1.024051030640294e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,0.0001145789428846,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,0.0001206571541843,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,8.911697659641504e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,0.0001206571469083,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704895019531,0.0,0.0,0.0005723451613448,287.6065368652344,294.1499938964844,298.32086181640625,296.1924133300781,299.107421875,298.3697204589844,288.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208381667733,3.1688376367355886e-08,0.0012208065018057,-0.081818550825119,0.0,0.0,0.0,-0.0205220617353916,60.0,19.23904800415039,0.0,-1.0161663510643849e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,0.0001140467502409,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47882080078125,0.0,0.0,0.000120096730825,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.0,0.0,8.870304736774415e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,0.000120096723549,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,0.0005696867592632,287.6129150390625,294.1499938964844,298.2786560058594,296.1703186035156,299.0980834960937,298.3307189941406,288.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151694390922,3.102514511965637e-08,0.0012151384726166,-0.0800972506403923,0.0,0.0,0.0,-0.0201932843774557,60.0,19.104793548583984,0.0,-1.0067485334275261e-07,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
