time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17720220,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,0.0001126417919294,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897155761719,0.0,0.0,0.0001186172448797,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,8.761030767345801e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,0.0001186172376037,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0005626687197946,287.62554931640625,294.1499938964844,298.1907043457031,296.1233825683594,299.0782775878906,298.2489929199219,288.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002000585198,2.927428077725836e-08,0.001200170838274,-0.0755499005317688,0.0,0.0,0.0,-0.0193253252655267,60.0,18.79258728027344,0.0,-9.820966795359709e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894104003906,0.0,0.0,0.0001126417919294,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897155761719,0.0,0.0,0.0001186172448797,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,8.761030767345801e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,0.0001186172376037,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0005626687197946,287.62554931640625,294.1499938964844,298.1907043457031,296.1233825683594,299.0782775878906,298.2489929199219,288.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002000585198,2.927428077725836e-08,0.001200170838274,-0.0755499005317688,0.0,0.0,0.0,-0.0193253252655267,60.0,18.79258728027344,0.0,-9.820966795359709e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,0.0001110031225834,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005187988281,0.0,0.0,0.0001168916423921,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025329589844,0.0,0.0,8.633578545413911e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,0.0001168916423921,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,0.0005544832674786,287.6380920410156,294.1499938964844,298.0985717773437,296.0732421875,299.0577697753906,298.165283203125,288.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827400885522,2.723221470546377e-08,0.0011827128473669,-0.0702404528856277,0.0,0.0,0.0,-0.0183130018413066,60.0,18.448925018310547,0.0,-9.537301792761357e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002136230469,0.0,0.0,0.0001110031225834,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005187988281,0.0,0.0,0.0001168916423921,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025329589844,0.0,0.0,8.633578545413911e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,0.0001168916423921,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,0.0005544832674786,287.6380920410156,294.1499938964844,298.0985717773437,296.0732421875,299.0577697753906,298.165283203125,288.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827400885522,2.723221470546377e-08,0.0011827128473669,-0.0702404528856277,0.0,0.0,0.0,-0.0183130018413066,60.0,18.448925018310547,0.0,-9.537301792761357e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51080322265625,0.0,0.0,0.0001089609286282,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111083984375,0.0,0.0,0.0001147411167039,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130920410156,0.0,0.0,8.474741480313241e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099792480469,0.0,0.0,0.0001147411167039,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083923339844,0.0,0.0,0.0005442820838652,287.6503295898437,294.1499938964844,298.0030212402344,296.0204772949219,299.0356750488281,298.0790710449219,288.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609798530116,2.4687359712061152e-08,0.0011609550565481,-0.0636156499385833,0.0,0.0,0.0,-0.0170514229685068,60.0,18.04550170898437,0.0,-9.189601968273564e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51080322265625,0.0,0.0,0.0001089609286282,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111083984375,0.0,0.0,0.0001147411167039,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130920410156,0.0,0.0,8.474741480313241e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099792480469,0.0,0.0,0.0001147411167039,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083923339844,0.0,0.0,0.0005442820838652,287.6503295898437,294.1499938964844,298.0030212402344,296.0204772949219,299.0356750488281,298.0790710449219,288.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609798530116,2.4687359712061152e-08,0.0011609550565481,-0.0636156499385833,0.0,0.0,0.0,-0.0170514229685068,60.0,18.04550170898437,0.0,-9.189601968273564e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,0.0001068475685315,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,0.0001125156413763,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,8.31036813906394e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,0.0001125156413763,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,0.0005337254260666,287.6623840332031,294.1499938964844,297.9046936035156,295.9655456542969,299.0126037597656,297.99200439453125,288.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384604731574,2.2053894710438733e-08,0.0011384384706616,-0.0567515455186367,0.0,0.0,0.0,-0.0157459117472171,60.0,17.619464874267578,0.0,-8.836582310323139e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,0.0001068475685315,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,0.0001125156413763,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,8.31036813906394e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204467773437,0.0,0.0,0.0001125156413763,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,0.0005337254260666,287.6623840332031,294.1499938964844,297.9046936035156,295.9655456542969,299.0126037597656,297.99200439453125,288.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384604731574,2.2053894710438733e-08,0.0011384384706616,-0.0567515455186367,0.0,0.0,0.0,-0.0157459117472171,60.0,17.619464874267578,0.0,-8.836582310323139e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264587402344,0.0,0.0,0.000105758983409,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267333984375,0.0,0.0,0.0001113693069783,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287170410156,0.0,0.0,8.225700730690733e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,0.0001113693069783,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240783691406,0.0,0.0,0.0005282876663841,287.6683959960937,294.1499938964844,297.8547058105469,295.9374084472656,299.0009765625,297.9486389160156,288.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268573580309,2.0697434877092743e-08,0.0011268366361036,-0.0532128103077411,0.0,0.0,0.0,-0.0150734409689903,60.0,17.403566360473633,0.0,-8.657441696868774e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316162109375,0.0,0.0,0.0001046977340593,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53192138671875,0.0,0.0,0.0001102517635445,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53387451171875,0.0,0.0,8.143158629536629e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53082275390625,0.0,0.0,0.0001102517635445,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292663574219,0.0,0.0,0.0005229865782894,287.67437744140625,294.1499938964844,297.80426025390625,295.9089660644531,298.9891662597656,297.9051513671875,288.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155494721606,1.9375065107851697e-08,0.0011155301472172,-0.0497611202299594,0.0,0.0,0.0,-0.014417890459299,60.0,17.183568954467773,0.0,-8.48456522817287e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418395996094,0.0,0.0,0.0001027547332341,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421142578125,0.0,0.0,0.0001082056915038,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440368652344,0.0,0.0,7.992036262294278e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,0.0001082056842278,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.0005132808582857,287.6861267089844,294.1499938964844,297.7024841308594,295.8512878417969,298.9644775390625,297.8181457519531,288.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094844774343,1.6954034620653147e-08,0.001094827777706,-0.0434372276067733,0.0,0.0,0.0,-0.0132176792249083,60.0,16.752004623413086,0.0,-8.172570886699759e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418395996094,0.0,0.0,0.0001027547332341,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421142578125,0.0,0.0,0.0001082056915038,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5440368652344,0.0,0.0,7.992036262294278e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,0.0001082056842278,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.0005132808582857,287.6861267089844,294.1499938964844,297.7024841308594,295.8512878417969,298.9644775390625,297.8181457519531,288.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094844774343,1.6954034620653147e-08,0.001094827777706,-0.0434372276067733,0.0,0.0,0.0,-0.0132176792249083,60.0,16.752004623413086,0.0,-8.172570886699759e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519104003906,0.0,0.0,0.0001011264685075,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,0.0001064910466084,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,7.865393854444847e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,0.0001064910466084,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54962158203125,0.0,0.0,0.0005051473854109,287.6976928710937,294.1499938964844,297.6000061035156,295.7929992675781,298.9385986328125,297.7319030761719,288.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774952825158,1.4925221947237333e-08,0.0010774803813546,-0.0381338559091091,0.0,0.0,0.0,-0.0122119141742587,60.0,16.350400924682617,0.0,-7.915615896081364e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519104003906,0.0,0.0,0.0001011264685075,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521850585937,0.0,0.0,0.0001064910466084,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,7.865393854444847e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,0.0001064910466084,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54962158203125,0.0,0.0,0.0005051473854109,287.6976928710937,294.1499938964844,297.6000061035156,295.7929992675781,298.9385986328125,297.7319030761719,288.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774952825158,1.4925221947237333e-08,0.0010774803813546,-0.0381338559091091,0.0,0.0,0.0,-0.0122119141742587,60.0,16.350400924682617,0.0,-7.915615896081364e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,9.984108328353614e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621337890625,0.0,0.0,0.0001051374711096,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,7.76541928644292e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56109619140625,0.0,0.0,0.0001051374711096,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596008300781,0.0,0.0,0.0004987266147509,287.7091369628906,294.1499938964844,297.4975280761719,295.73468017578125,298.9112243652344,297.6460876464844,288.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638001840561,1.3323664838083005e-08,0.0010637869127094,-0.0339450798928737,0.0,0.0,0.0,-0.0114179598167538,60.0,15.992009162902832,0.0,-7.715668459695736e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,9.984108328353614e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621337890625,0.0,0.0,0.0001051374711096,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56402587890625,0.0,0.0,7.76541928644292e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56109619140625,0.0,0.0,0.0001051374711096,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596008300781,0.0,0.0,0.0004987266147509,287.7091369628906,294.1499938964844,297.4975280761719,295.73468017578125,298.9112243652344,297.6460876464844,288.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638001840561,1.3323664838083005e-08,0.0010637869127094,-0.0339450798928737,0.0,0.0,0.0,-0.0114179598167538,60.0,15.992009162902832,0.0,-7.715668459695736e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57177734375,0.0,0.0,9.8739517852664e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5720520019531,0.0,0.0,0.0001039774724631,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,7.679741975152865e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,0.0001039774724631,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5695495605469,0.0,0.0,0.0004932240699417,287.7204895019531,294.1499938964844,297.3957214355469,295.6768493652344,298.8831481933594,297.5608825683594,288.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520633077248,1.1951166278834082e-08,0.0010520513169467,-0.0303539857268333,0.0,0.0,0.0,-0.0107375560328364,60.0,15.657840728759766,0.0,-7.546351099563253e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57177734375,0.0,0.0,9.8739517852664e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5720520019531,0.0,0.0,0.0001039774724631,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,7.679741975152865e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,0.0001039774724631,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5695495605469,0.0,0.0,0.0004932240699417,287.7204895019531,294.1499938964844,297.3957214355469,295.6768493652344,298.8831481933594,297.5608825683594,288.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520633077248,1.1951166278834082e-08,0.0010520513169467,-0.0303539857268333,0.0,0.0,0.0,-0.0107375560328364,60.0,15.657840728759766,0.0,-7.546351099563253e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,9.83190257102251e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,0.0001035346722346,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,7.64703654567711e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,0.0001035346722346,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57452392578125,0.0,0.0,0.00049112358829,287.7261657714844,294.1499938964844,297.3453063964844,295.64825439453125,298.8686828613281,297.5181579589844,288.1490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475807357579,1.1427253809870308e-08,0.0010475693270564,-0.0289828795939683,0.0,0.0,0.0,-0.0104778204113245,60.0,15.50522804260254,0.0,-7.482214670062606e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816650390625,0.0,0.0,9.795784717425704e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819396972656,0.0,0.0,0.0001031543361023,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,7.618945528520271e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,0.0001031543361023,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794677734375,0.0,0.0,0.00048931944184,287.7318115234375,294.1499938964844,297.2953186035156,295.6199951171875,298.8540344238281,297.4754638671875,288.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437307646498,1.0977250219923462e-08,0.0010437198216095,-0.0278050657361745,0.0,0.0,0.0,-0.0102547258138656,60.0,15.360939979553224,0.0,-7.427343717836268e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915222167969,0.0,0.0,9.743229020386934e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.591796875,0.0,0.0,0.0001026008976623,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935974121094,0.0,0.0,7.578068471048027e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907897949219,0.0,0.0,0.0001026008976623,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,0.0004866941890213,287.7431030273437,294.1499938964844,297.1969909667969,295.56475830078125,298.8236083984375,297.38995361328125,288.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381294414401,1.0322441568177965e-08,0.0010381190804764,-0.0260910037904977,0.0,0.0,0.0,-0.0099301021546125,60.0,15.108741760253906,0.0,-7.347860275785933e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915222167969,0.0,0.0,9.743229020386934e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.591796875,0.0,0.0,0.0001026008976623,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935974121094,0.0,0.0,7.578068471048027e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907897949219,0.0,0.0,0.0001026008976623,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,0.0004866941890213,287.7431030273437,294.1499938964844,297.1969909667969,295.56475830078125,298.8236083984375,297.38995361328125,288.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381294414401,1.0322441568177965e-08,0.0010381190804764,-0.0260910037904977,0.0,0.0,0.0,-0.0099301021546125,60.0,15.108741760253906,0.0,-7.347860275785933e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60137939453125,0.0,0.0,9.703261457616465e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016540527344,0.0,0.0,0.0001021800198941,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034240722656,0.0,0.0,7.54698266973719e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60064697265625,0.0,0.0,0.0001021800198941,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992431640625,0.0,0.0,0.0004846977535635,287.7543334960937,294.1499938964844,297.1014099121094,295.5115966796875,298.7920227050781,297.3046264648437,288.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338714346289,9.824479008102573e-09,0.0010338615393266,-0.0247873570770025,0.0,0.0,0.0,-0.0096832429990172,60.0,14.884791374206545,0.0,-7.287700753977333e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60137939453125,0.0,0.0,9.703261457616465e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016540527344,0.0,0.0,0.0001021800198941,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034240722656,0.0,0.0,7.54698266973719e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60064697265625,0.0,0.0,0.0001021800198941,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992431640625,0.0,0.0,0.0004846977535635,287.7543334960937,294.1499938964844,297.1014099121094,295.5115966796875,298.7920227050781,297.3046264648437,288.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338714346289,9.824479008102573e-09,0.0010338615393266,-0.0247873570770025,0.0,0.0,0.0,-0.0096832429990172,60.0,14.884791374206545,0.0,-7.287700753977333e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112365722656,0.0,0.0,9.672727901488544e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,0.0001018584880512,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132507324219,0.0,0.0,7.523234671680257e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61053466796875,0.0,0.0,0.0001018584880512,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.609130859375,0.0,0.0,0.0004831725382246,287.7655944824219,294.1499938964844,297.0093078613281,295.46112060546875,298.75946044921875,297.22003173828125,288.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306175099685,9.444056203733451e-09,0.0010306080803275,-0.0237913429737091,0.0,0.0,0.0,-0.0094946483150124,60.0,14.682351112365724,0.0,-7.241908406285803e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112365722656,0.0,0.0,9.672727901488544e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,0.0001018584880512,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6132507324219,0.0,0.0,7.523234671680257e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61053466796875,0.0,0.0,0.0001018584880512,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.609130859375,0.0,0.0,0.0004831725382246,287.7655944824219,294.1499938964844,297.0093078613281,295.46112060546875,298.75946044921875,297.22003173828125,288.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306175099685,9.444056203733451e-09,0.0010306080803275,-0.0237913429737091,0.0,0.0,0.0,-0.0094946483150124,60.0,14.682351112365724,0.0,-7.241908406285803e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211242675781,0.0,0.0,9.649348794482648e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213684082031,0.0,0.0,0.0001016122987493,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,7.50505059841089e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,0.0001016122987493,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,0.0004820047179237,287.7768249511719,294.1499938964844,296.9213562011719,295.4138488769531,298.7259826660156,297.13671875,288.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281259892508,9.152777202814376e-09,0.0010281169088557,-0.0230286736041307,0.0,0.0,0.0,-0.0093502467498183,60.0,14.498909950256348,0.0,-7.20694401934452e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211242675781,0.0,0.0,9.649348794482648e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213684082031,0.0,0.0,0.0001016122987493,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,7.50505059841089e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,0.0001016122987493,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,0.0004820047179237,287.7768249511719,294.1499938964844,296.9213562011719,295.4138488769531,298.7259826660156,297.13671875,288.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281259892508,9.152777202814376e-09,0.0010281169088557,-0.0230286736041307,0.0,0.0,0.0,-0.0093502467498183,60.0,14.498909950256348,0.0,-7.20694401934452e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260681152344,0.0,0.0,9.63848433457315e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263122558594,0.0,0.0,0.0001014978915918,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280517578125,0.0,0.0,7.496601028833538e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253662109375,0.0,0.0,0.0001014978915918,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239929199219,0.0,0.0,0.0004814620187971,287.7824401855469,294.1499938964844,296.879150390625,295.3916015625,298.7091369628906,297.0951538085937,288.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269683552905,9.017417923473658e-09,0.0010269593913108,-0.0226742438971996,0.0,0.0,0.0,-0.0092831430956721,60.0,14.4094877243042,0.0,-7.190724460315323e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6310119628906,0.0,0.0,9.630750719225034e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312561035156,0.0,0.0,0.0001014164517982,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,7.490585267078131e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303100585937,0.0,0.0,0.0001014164517982,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62896728515625,0.0,0.0,0.0004810756945516,287.7880859375,294.1499938964844,296.8382263183594,295.370361328125,298.6919860839844,297.0542907714844,288.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261449497193,8.92106299943407e-09,0.0010261359857395,-0.0224219374358654,0.0,0.0,0.0,-0.0092353783547878,60.0,14.327662467956545,0.0,-7.179189509542995e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64093017578125,0.0,0.0,9.618810145184398e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64117431640625,0.0,0.0,0.0001012907086987,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,7.481298234779388e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,0.0001012907086987,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388854980469,0.0,0.0,0.0004804792406503,287.7993469238281,294.1499938964844,296.7606201171875,295.33123779296875,298.6571044921875,296.9750061035156,288.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248710168525,8.772295778669559e-09,0.0010248622857034,-0.0220323838293552,0.0,0.0,0.0,-0.0091616194695234,60.0,14.178730010986328,0.0,-7.161398940525032e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64093017578125,0.0,0.0,9.618810145184398e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64117431640625,0.0,0.0,0.0001012907086987,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,7.481298234779388e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,0.0001012907086987,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388854980469,0.0,0.0,0.0004804792406503,287.7993469238281,294.1499938964844,296.7606201171875,295.33123779296875,298.6571044921875,296.9750061035156,288.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248710168525,8.772295778669559e-09,0.0010248622857034,-0.0220323838293552,0.0,0.0,0.0,-0.0091616194695234,60.0,14.178730010986328,0.0,-7.161398940525032e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,9.610863344278188e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,0.0001012070279102,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,7.475117308786139e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65020751953125,0.0,0.0,0.0001012070279102,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,0.0004800822935067,287.81060791015625,294.1499938964844,296.68927001953125,295.2969970703125,298.6216125488281,296.89910888671875,288.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240243282169,8.673286089333487e-09,0.001024015713483,-0.0217731185257434,0.0,0.0,0.0,-0.009112536907196,60.0,14.047198295593262,0.0,-7.149570535602835e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,9.610863344278188e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,0.0001012070279102,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,7.475117308786139e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65020751953125,0.0,0.0,0.0001012070279102,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,0.0004800822935067,287.81060791015625,294.1499938964844,296.68927001953125,295.2969970703125,298.6216125488281,296.89910888671875,288.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240243282169,8.673286089333487e-09,0.001024015713483,-0.0217731185257434,0.0,0.0,0.0,-0.009112536907196,60.0,14.047198295593262,0.0,-7.149570535602835e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,9.606060484657064e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611022949219,0.0,0.0,0.0001011564454529,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,7.471381832147017e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601867675781,0.0,0.0,0.0001011564454529,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65887451171875,0.0,0.0,0.0004798423615284,287.8218994140625,294.1499938964844,296.62481689453125,295.2682800292969,298.58563232421875,296.826904296875,288.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235124500468,8.613444180127772e-09,0.001023503835313,-0.0216164123266935,0.0,0.0,0.0,-0.0090828696265816,60.0,13.93105125427246,0.0,-7.142426738937503e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,9.606060484657064e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611022949219,0.0,0.0,0.0001011564454529,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,7.471381832147017e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601867675781,0.0,0.0,0.0001011564454529,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65887451171875,0.0,0.0,0.0004798423615284,287.8218994140625,294.1499938964844,296.62481689453125,295.2682800292969,298.58563232421875,296.826904296875,288.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235124500468,8.613444180127772e-09,0.001023503835313,-0.0216164123266935,0.0,0.0,0.0,-0.0090828696265816,60.0,13.93105125427246,0.0,-7.142426738937503e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,9.603910439182072e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67108154296875,0.0,0.0,0.0001011338026728,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727294921875,0.0,0.0,7.469709089491516e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701965332031,0.0,0.0,0.0001011338026728,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,0.000479734968394,287.8332214355469,294.1499938964844,296.5679626464844,295.2455749511719,298.54937744140625,296.7589111328125,288.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232832282781,8.586659383524875e-09,0.0010232746135443,-0.0215462706983089,0.0,0.0,0.0,-0.0090695908293128,60.0,13.83017635345459,0.0,-7.139230007169317e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,9.603910439182072e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67108154296875,0.0,0.0,0.0001011338026728,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727294921875,0.0,0.0,7.469709089491516e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701965332031,0.0,0.0,0.0001011338026728,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,0.000479734968394,287.8332214355469,294.1499938964844,296.5679626464844,295.2455749511719,298.54937744140625,296.7589111328125,288.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232832282781,8.586659383524875e-09,0.0010232746135443,-0.0215462706983089,0.0,0.0,0.0,-0.0090695908293128,60.0,13.83017635345459,0.0,-7.139230007169317e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758728027344,0.0,0.0,9.60349861998111e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,0.000101129473478,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777038574219,0.0,0.0,7.469388947356492e-05,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,0.0001011294662021,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,0.0004797144210897,287.8388671875,294.1499938964844,296.5426330566406,295.2366943359375,298.5311584472656,296.7256164550781,288.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232409695163,8.581534594043205e-09,0.0010232323547825,-0.0215328503400087,0.0,0.0,0.0,-0.0090670576319098,60.0,13.783207893371582,0.0,-7.138618229873829e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
