time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722560,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808776855469,0.0,0.0,9.603722719475628e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811218261719,0.0,0.0,0.0001011318308883,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,7.469563570339233e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68023681640625,0.0,0.0,0.0001011318236123,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.678955078125,0.0,0.0,0.0004797255969606,287.84454345703125,294.1499938964844,296.5194396972656,295.22955322265625,298.5129089355469,296.6944274902344,288.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232646018266,8.584324362459483e-09,0.0010232559870928,-0.021540155634284,0.0,0.0,0.0,-0.0090684397146105,60.0,13.742549896240234,0.0,-7.138950763874163e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6909484863281,0.0,0.0,9.604874503565952e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,0.0001011439599096,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,7.470459240721539e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902770996094,0.0,0.0,0.0001011439599096,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0004797831352334,287.8558959960937,294.1499938964844,296.4798889160156,295.220703125,298.4764099121094,296.6363220214844,288.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233856737613,8.598678213900257e-09,0.0010233770590275,-0.0215777456760406,0.0,0.0,0.0,-0.0090755466371774,60.0,13.67199420928955,0.0,-7.140663882410081e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6909484863281,0.0,0.0,9.604874503565952e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,0.0001011439599096,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,7.470459240721539e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902770996094,0.0,0.0,0.0001011439599096,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0004797831352334,287.8558959960937,294.1499938964844,296.4798889160156,295.220703125,298.4764099121094,296.6363220214844,288.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233856737613,8.598678213900257e-09,0.0010233770590275,-0.0215777456760406,0.0,0.0,0.0,-0.0090755466371774,60.0,13.67199420928955,0.0,-7.140663882410081e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010498046875,0.0,0.0,9.606812091078608e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012634277344,0.0,0.0,0.0001011643616948,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,7.471966091543436e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7004089355469,0.0,0.0,0.0001011643616948,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,0.0004798799345735,287.8672790527344,294.1499938964844,296.45001220703125,295.2196350097656,298.4400634765625,296.5868225097656,288.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235925437882,8.622821567882966e-09,0.0010235839290544,-0.0216409694403409,0.0,0.0,0.0,-0.0090875178575515,60.0,13.621692657470703,0.0,-7.143545843746324e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010498046875,0.0,0.0,9.606812091078608e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012634277344,0.0,0.0,0.0001011643616948,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,7.471966091543436e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7004089355469,0.0,0.0,0.0001011643616948,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,0.0004798799345735,287.8672790527344,294.1499938964844,296.45001220703125,295.2196350097656,298.4400634765625,296.5868225097656,288.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235925437882,8.622821567882966e-09,0.0010235839290544,-0.0216409694403409,0.0,0.0,0.0,-0.0090875178575515,60.0,13.621692657470703,0.0,-7.143545843746324e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.711181640625,0.0,0.0,9.609386324882507e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113952636719,0.0,0.0,0.0001011914719128,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71295166015625,0.0,0.0,7.47396843507886e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,0.0001011914646369,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70928955078125,0.0,0.0,0.0004800085152965,287.878662109375,294.1499938964844,296.4277648925781,295.2248229980469,298.4039611816406,296.5443420410156,288.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238668182864,8.654895466975177e-09,0.0010238580871373,-0.0217249579727649,0.0,0.0,0.0,-0.0091034183278679,60.0,13.585495948791504,0.0,-7.147374958549335e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.711181640625,0.0,0.0,9.609386324882507e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113952636719,0.0,0.0,0.0001011914719128,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71295166015625,0.0,0.0,7.47396843507886e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,0.0001011914646369,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70928955078125,0.0,0.0,0.0004800085152965,287.878662109375,294.1499938964844,296.4277648925781,295.2248229980469,298.4039611816406,296.5443420410156,288.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238668182864,8.654895466975177e-09,0.0010238580871373,-0.0217249579727649,0.0,0.0,0.0,-0.0091034183278679,60.0,13.585495948791504,0.0,-7.147374958549335e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213134765625,0.0,0.0,9.6134863269981e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,0.0001012346474453,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230834960937,0.0,0.0,7.477157487301156e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,0.0001012346474453,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.719482421875,0.0,0.0,0.0004802133480552,287.8901062011719,294.1499938964844,296.410400390625,295.2341613769531,298.3681640625,296.5075378417969,288.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243033757433,8.705984377854747e-09,0.0010242947610095,-0.0218587405979633,0.0,0.0,0.0,-0.0091287437826395,60.0,13.561039924621582,0.0,-7.153475678478571e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213134765625,0.0,0.0,9.6134863269981e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215576171875,0.0,0.0,0.0001012346474453,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230834960937,0.0,0.0,7.477157487301156e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.720703125,0.0,0.0,0.0001012346474453,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.719482421875,0.0,0.0,0.0004802133480552,287.8901062011719,294.1499938964844,296.410400390625,295.2341613769531,298.3681640625,296.5075378417969,288.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243033757433,8.705984377854747e-09,0.0010242947610095,-0.0218587405979633,0.0,0.0,0.0,-0.0091287437826395,60.0,13.561039924621582,0.0,-7.153475678478571e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264099121094,0.0,0.0,9.616663737688214e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266540527344,0.0,0.0,0.0001012681095744,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281494140625,0.0,0.0,7.479628402506933e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257995605469,0.0,0.0,0.0001012681022984,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245788574219,0.0,0.0,0.0004803720512427,287.89581298828125,294.1499938964844,296.4034423828125,295.2402648925781,298.35040283203125,296.4917297363281,288.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246434248983,8.745571378199202e-09,0.0010246346937492,-0.0219624042510986,0.0,0.0,0.0,-0.0091483760625123,60.0,13.554285049438477,0.0,-7.15820505092779e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315368652344,0.0,0.0,9.620295895729214e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73175048828125,0.0,0.0,0.0001013063520076,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,7.48245365684852e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308959960937,0.0,0.0,0.0001013063520076,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297058105469,0.0,0.0,0.0004805534845218,287.90155029296875,294.1499938964844,296.3975830078125,295.24725341796875,298.3327331542969,296.47686767578125,288.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250305058434,8.790827621396602e-09,0.0010250217746943,-0.022080909460783,0.0,0.0,0.0,-0.0091708116233348,60.0,13.549477577209473,0.0,-7.163613702232396e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417907714844,0.0,0.0,9.630893327994272e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74200439453125,0.0,0.0,0.0001014179506455,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74346923828125,0.0,0.0,7.490695861633867e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,0.0001014179506455,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,0.0004810828540939,287.9130249023437,294.1499938964844,296.388916015625,295.2637939453125,298.2979736328125,296.4537658691406,288.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261577554047,8.922861560733963e-09,0.0010261487914249,-0.0224266499280929,0.0,0.0,0.0,-0.0092362575232982,60.0,13.553590774536133,0.0,-7.17940480399193e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417907714844,0.0,0.0,9.630893327994272e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74200439453125,0.0,0.0,0.0001014179506455,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74346923828125,0.0,0.0,7.490695861633867e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,0.0001014179506455,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,0.0004810828540939,287.9130249023437,294.1499938964844,296.388916015625,295.2637939453125,298.2979736328125,296.4537658691406,288.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261577554047,8.922861560733963e-09,0.0010261487914249,-0.0224266499280929,0.0,0.0,0.0,-0.0092362575232982,60.0,13.553590774536133,0.0,-7.17940480399193e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520751953125,0.0,0.0,9.644441161071882e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,0.0001015606103464,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,7.501232903450727e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514953613281,0.0,0.0,0.0001015606103464,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0004817595763597,287.9245910644531,294.1499938964844,296.3840637207031,295.28338623046875,298.263916015625,296.4366760253906,288.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027601538226,9.091653652149034e-09,0.0010275924578309,-0.0228686276823282,0.0,0.0,0.0,-0.0093199359253048,60.0,13.570293426513672,0.0,-7.199617613196096e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520751953125,0.0,0.0,9.644441161071882e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,0.0001015606103464,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,7.501232903450727e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514953613281,0.0,0.0,0.0001015606103464,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0004817595763597,287.9245910644531,294.1499938964844,296.3840637207031,295.28338623046875,298.263916015625,296.4366760253906,288.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027601538226,9.091653652149034e-09,0.0010275924578309,-0.0228686276823282,0.0,0.0,0.0,-0.0093199359253048,60.0,13.570293426513672,0.0,-7.199617613196096e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.762451171875,0.0,0.0,9.660478826845063e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626647949219,0.0,0.0,0.0001017294998746,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640991210937,0.0,0.0,7.513706805184484e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618408203125,0.0,0.0,0.0001017294998746,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,0.0004825607175007,287.9361572265625,294.1499938964844,296.3826599121094,295.3056945800781,298.2303771972656,296.4237060546875,288.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293106315657,9.291476033013168e-09,0.00102930131834,-0.023391842842102,0.0,0.0,0.0,-0.009418997913599,60.0,13.596136093139648,0.0,-7.223582798587813e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.762451171875,0.0,0.0,9.660478826845063e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626647949219,0.0,0.0,0.0001017294998746,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640991210937,0.0,0.0,7.513706805184484e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618408203125,0.0,0.0,0.0001017294998746,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,0.0004825607175007,287.9361572265625,294.1499938964844,296.3826599121094,295.3056945800781,298.2303771972656,296.4237060546875,288.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293106315657,9.291476033013168e-09,0.00102930131834,-0.023391842842102,0.0,0.0,0.0,-0.009418997913599,60.0,13.596136093139648,0.0,-7.223582798587813e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728576660156,0.0,0.0,9.679315553512424e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,0.0001019278570311,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745056152344,0.0,0.0,7.528357673436403e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,0.0001019278570311,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711181640625,0.0,0.0,0.0004835016443394,287.9477844238281,294.1499938964844,296.3843688964844,295.3303527832031,298.19744873046875,296.4146728515625,288.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313175152987,9.526167410456312e-09,0.0010313080856576,-0.0240063313394784,0.0,0.0,0.0,-0.0095353433862328,60.0,13.631083488464355,0.0,-7.251780687056454e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728576660156,0.0,0.0,9.679315553512424e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,0.0001019278570311,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745056152344,0.0,0.0,7.528357673436403e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,0.0001019278570311,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711181640625,0.0,0.0,0.0004835016443394,287.9477844238281,294.1499938964844,296.3843688964844,295.3303527832031,298.19744873046875,296.4146728515625,288.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313175152987,9.526167410456312e-09,0.0010313080856576,-0.0240063313394784,0.0,0.0,0.0,-0.0095353433862328,60.0,13.631083488464355,0.0,-7.251780687056454e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7780456542969,0.0,0.0,9.68889580690302e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782592773437,0.0,0.0,0.0001020287381834,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796936035156,0.0,0.0,7.535808981629089e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774658203125,0.0,0.0,0.0001020287381834,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763366699219,0.0,0.0,0.0004839801695197,287.9535827636719,294.1499938964844,296.3862609863281,295.3434753417969,298.1809997558594,296.4098815917969,288.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323382448405,9.64552704374455e-09,0.0010323285823687,-0.024318840354681,0.0,0.0,0.0,-0.009594514966011,60.0,13.648493766784668,0.0,-7.266142176831637e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78326416015625,0.0,0.0,9.699737711343914e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834777832031,0.0,0.0,0.0001021429197862,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848815917969,0.0,0.0,7.544241816503927e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,0.0001021429125103,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,0.0004845217918045,287.9594116210937,294.1499938964844,296.3887939453125,295.3570251464844,298.16461181640625,296.4060974121094,288.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334941325709,9.78061631684568e-09,0.0010334843536838,-0.0246725231409072,0.0,0.0,0.0,-0.0096614873036742,60.0,13.66873836517334,0.0,-7.282414316023279e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,9.72327688941732e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939758300781,0.0,0.0,0.0001023907898343,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953796386719,0.0,0.0,7.562549581052735e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931823730469,0.0,0.0,0.0001023907898343,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920837402344,0.0,0.0,0.0004856976156588,287.9710998535156,294.1499938964844,296.39556884765625,295.3853454589844,298.1329040527344,296.404052734375,288.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360006708651,1.00738946073875e-08,0.0010359905427321,-0.0254403371363878,0.0,0.0,0.0,-0.0098068704828619,60.0,13.720437049865724,0.0,-7.317802186435074e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,9.72327688941732e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939758300781,0.0,0.0,0.0001023907898343,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953796386719,0.0,0.0,7.562549581052735e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931823730469,0.0,0.0,0.0001023907898343,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920837402344,0.0,0.0,0.0004856976156588,287.9710998535156,294.1499938964844,296.39556884765625,295.3853454589844,298.1329040527344,296.404052734375,288.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360006708651,1.00738946073875e-08,0.0010359905427321,-0.0254403371363878,0.0,0.0,0.0,-0.0098068704828619,60.0,13.720437049865724,0.0,-7.317802186435074e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043212890625,0.0,0.0,9.747713193064556e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045349121094,0.0,0.0,0.0001026481186272,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.805908203125,0.0,0.0,7.581555837532505e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80377197265625,0.0,0.0,0.0001026481186272,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026733398437,0.0,0.0,0.000486918259412,287.9828491210937,294.1499938964844,296.4043884277344,295.4149475097656,298.1019897460937,296.405517578125,288.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386044159531,1.0378356840590186e-08,0.0010385940549895,-0.0262373853474855,0.0,0.0,0.0,-0.009957805275917,60.0,13.778834342956545,0.0,-7.354631037514991e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043212890625,0.0,0.0,9.747713193064556e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045349121094,0.0,0.0,0.0001026481186272,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.805908203125,0.0,0.0,7.581555837532505e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80377197265625,0.0,0.0,0.0001026481186272,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026733398437,0.0,0.0,0.000486918259412,287.9828491210937,294.1499938964844,296.4043884277344,295.4149475097656,298.1019897460937,296.405517578125,288.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386044159531,1.0378356840590186e-08,0.0010385940549895,-0.0262373853474855,0.0,0.0,0.0,-0.009957805275917,60.0,13.778834342956545,0.0,-7.354631037514991e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81494140625,0.0,0.0,9.77283125394024e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,0.0001029126215144,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164978027344,0.0,0.0,7.601091783726588e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,0.0001029126215144,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,0.0004881729546468,287.99462890625,294.1499938964844,296.41485595703125,295.44549560546875,298.0716552734375,296.4093933105469,288.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412805713713,1.0691308283128365e-08,0.0010412698611617,-0.0270566027611494,0.0,0.0,0.0,-0.0101129477843642,60.0,13.841400146484377,0.0,-7.39258254611741e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81494140625,0.0,0.0,9.77283125394024e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81512451171875,0.0,0.0,0.0001029126215144,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164978027344,0.0,0.0,7.601091783726588e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143615722656,0.0,0.0,0.0001029126215144,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,0.0004881729546468,287.99462890625,294.1499938964844,296.41485595703125,295.44549560546875,298.0716552734375,296.4093933105469,288.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412805713713,1.0691308283128365e-08,0.0010412698611617,-0.0270566027611494,0.0,0.0,0.0,-0.0101129477843642,60.0,13.841400146484377,0.0,-7.39258254611741e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255615234375,0.0,0.0,9.798396786209196e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257751464844,0.0,0.0,0.000103181839222,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.0,0.0,7.62097624829039e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82501220703125,0.0,0.0,0.000103181839222,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8239440917969,0.0,0.0,0.0004894500016234,288.0064392089844,294.1499938964844,296.4266052246094,295.4765930175781,298.0417785644531,296.4151306152344,288.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440043406561,1.1009837486142262e-08,0.0010439933976158,-0.0278903674334287,0.0,0.0,0.0,-0.0102708553895354,60.0,13.90710735321045,0.0,-7.431310677930014e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255615234375,0.0,0.0,9.798396786209196e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257751464844,0.0,0.0,0.000103181839222,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.0,0.0,7.62097624829039e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82501220703125,0.0,0.0,0.000103181839222,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8239440917969,0.0,0.0,0.0004894500016234,288.0064392089844,294.1499938964844,296.4266052246094,295.4765930175781,298.0417785644531,296.4151306152344,288.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440043406561,1.1009837486142262e-08,0.0010439933976158,-0.0278903674334287,0.0,0.0,0.0,-0.0102708553895354,60.0,13.90710735321045,0.0,-7.431310677930014e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309020996094,0.0,0.0,9.811204654397444e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,0.0001033167136483,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8324279785156,0.0,0.0,7.630937761859968e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,0.0001033167136483,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293151855469,0.0,0.0,0.0004900897620245,288.0123596191406,294.1499938964844,296.432861328125,295.4922180175781,298.02703857421875,296.4189758300781,288.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453707072883,1.11694173909882e-08,0.0010453595314174,-0.0283080525696277,0.0,0.0,0.0,-0.0103499740362167,60.0,13.941375732421877,0.0,-7.45075112718041e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362731933594,0.0,0.0,9.823890286497772e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,0.0001034503002301,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8377685546875,0.0,0.0,7.640804687980562e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357238769531,0.0,0.0,0.0001034503002301,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83465576171875,0.0,0.0,0.0004907234688289,288.018310546875,294.1499938964844,296.4393005371094,295.50787353515625,298.0124816894531,296.4233093261719,288.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467225220054,1.1327478510736457e-08,0.0010467111133038,-0.0287217497825622,0.0,0.0,0.0,-0.0104283317923545,60.0,13.97607135772705,0.0,-7.470031704315262e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84698486328125,0.0,0.0,9.848951594904064e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84716796875,0.0,0.0,0.0001037142137647,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484802246094,0.0,0.0,7.66029697842896e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.846435546875,0.0,0.0,0.0001037142064888,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84539794921875,0.0,0.0,0.0004919753409922,288.0301818847656,294.1499938964844,296.4525451660156,295.5390319824219,297.9837951660156,296.4330444335937,288.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493909940123,1.163972918050149e-08,0.0010493793524801,-0.0295389685779809,0.0,0.0,0.0,-0.0105831194669008,60.0,14.04619312286377,0.0,-7.508193533567464e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84698486328125,0.0,0.0,9.848951594904064e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84716796875,0.0,0.0,0.0001037142137647,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484802246094,0.0,0.0,7.66029697842896e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.846435546875,0.0,0.0,0.0001037142064888,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84539794921875,0.0,0.0,0.0004919753409922,288.0301818847656,294.1499938964844,296.4525451660156,295.5390319824219,297.9837951660156,296.4330444335937,288.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493909940123,1.163972918050149e-08,0.0010493793524801,-0.0295389685779809,0.0,0.0,0.0,-0.0105831194669008,60.0,14.04619312286377,0.0,-7.508193533567464e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577575683594,0.0,0.0,9.87278763204813e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85797119140625,0.0,0.0,0.0001039652124745,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592529296875,0.0,0.0,7.678836118429899e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85723876953125,0.0,0.0,0.0001039652124745,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.856201171875,0.0,0.0,0.0004931659786961,288.0421142578125,294.1499938964844,296.4660339355469,295.5696716308594,297.9559326171875,296.4442749023437,288.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936709398696621e-08,0.0010519187198951,-0.0303161647170782,0.0,0.0,0.0,-0.0107303448021411,60.0,14.116250991821287,0.0,-7.54457900598027e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577575683594,0.0,0.0,9.87278763204813e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85797119140625,0.0,0.0,0.0001039652124745,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8592529296875,0.0,0.0,7.678836118429899e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85723876953125,0.0,0.0,0.0001039652124745,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.856201171875,0.0,0.0,0.0004931659786961,288.0421142578125,294.1499938964844,296.4660339355469,295.5696716308594,297.9559326171875,296.4442749023437,288.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936709398696621e-08,0.0010519187198951,-0.0303161647170782,0.0,0.0,0.0,-0.0107303448021411,60.0,14.116250991821287,0.0,-7.54457900598027e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686218261719,0.0,0.0,9.895529365167022e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8688049316406,0.0,0.0,0.0001042046933434,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700866699219,0.0,0.0,7.696523971389979e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681030273437,0.0,0.0,0.0001042046933434,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670654296875,0.0,0.0,0.0004943019594065,288.0541076660156,294.1499938964844,296.4793701171875,295.5993957519531,297.9289855957031,296.4566955566406,288.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354594089,1.2220059630863034e-08,0.0010543423704802,-0.0310576409101486,0.0,0.0,0.0,-0.0108708161860704,60.0,14.185750007629396,0.0,-7.579376415378648e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686218261719,0.0,0.0,9.895529365167022e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8688049316406,0.0,0.0,0.0001042046933434,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700866699219,0.0,0.0,7.696523971389979e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681030273437,0.0,0.0,0.0001042046933434,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670654296875,0.0,0.0,0.0004943019594065,288.0541076660156,294.1499938964844,296.4793701171875,295.5993957519531,297.9289855957031,296.4566955566406,288.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354594089,1.2220059630863034e-08,0.0010543423704802,-0.0310576409101486,0.0,0.0,0.0,-0.0108708161860704,60.0,14.185750007629396,0.0,-7.579376415378648e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747253417969,0.0,0.0,9.907189814839512e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749084472656,0.0,0.0,0.0001043274824041,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87615966796875,0.0,0.0,7.705593452556059e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87420654296875,0.0,0.0,0.0001043274824041,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731994628906,0.0,0.0,0.0004948844434693,288.06085205078125,294.1499938964844,296.4866638183594,295.61553955078125,297.91436767578125,296.4637451171875,288.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555967455729,1.2365346080400741e-08,0.0010555844055488,-0.0314378105103969,0.0,0.0,0.0,-0.0109428400173783,60.0,14.222856521606444,0.0,-7.597250117896692e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795166015625,0.0,0.0,9.916342241922392e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87969970703125,0.0,0.0,0.0001044238670147,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8809509277344,0.0,0.0,7.712711521890014e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789978027344,0.0,0.0,0.0001044238597387,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87799072265625,0.0,0.0,0.0004953416646458,288.0661315917969,294.1499938964844,296.4922180175781,295.6278991699219,297.90289306640625,296.46929931640625,288.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565724223852,1.247938286041972e-08,0.0010565599659457,-0.0317361988127231,0.0,0.0,0.0,-0.0109993750229477,60.0,14.252007484436035,0.0,-7.611293284526256e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
