time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724900,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8849792480469,0.0,0.0,9.927075734594835e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851318359375,0.0,0.0,0.0001045368917402,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88641357421875,0.0,0.0,7.721059955656528e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88446044921875,0.0,0.0,0.0001045368917402,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,0.0004958778154104,288.0721435546875,294.1499938964844,296.4983215332031,295.6415710449219,297.8897705078125,296.4755859375,288.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057717599906,1.2613117661430806e-08,0.0010577050270512,-0.0320861190557479,0.0,0.0,0.0,-0.0110656805336475,60.0,14.285685539245604,0.0,-7.627779297081362e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89044189453125,0.0,0.0,9.936677088262512e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905944824219,0.0,0.0,0.0001046379984472,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.891845703125,0.0,0.0,7.728527998551726e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899230957031,0.0,0.0,0.0001046379984472,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.888916015625,0.0,0.0,0.0004963573883287,288.0781555175781,294.1499938964844,296.5041809082031,295.65478515625,297.8768920898437,296.48175048828125,288.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587385622784,1.2732745524601796e-08,0.001058725756593,-0.032399121671915,0.0,0.0,0.0,-0.0111249750480055,60.0,14.3170804977417,0.0,-7.642541532959515e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013977050781,0.0,0.0,9.954035340342672e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9015808105469,0.0,0.0,0.0001048207923304,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028015136719,0.0,0.0,7.742028537904844e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90087890625,0.0,0.0,0.0001048207923304,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89990234375,0.0,0.0,0.0004972245078533,288.0902404785156,294.1499938964844,296.51495361328125,295.6797180175781,297.8518371582031,296.4931640625,288.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060590497218,1.2949026739761392e-08,0.0010605775751173,-0.0329649820923805,0.0,0.0,0.0,-0.0112322065979242,60.0,14.374587059020996,0.0,-7.669266466336921e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013977050781,0.0,0.0,9.954035340342672e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9015808105469,0.0,0.0,0.0001048207923304,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028015136719,0.0,0.0,7.742028537904844e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90087890625,0.0,0.0,0.0001048207923304,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89990234375,0.0,0.0,0.0004972245078533,288.0902404785156,294.1499938964844,296.51495361328125,295.6797180175781,297.8518371582031,296.4931640625,288.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060590497218,1.2949026739761392e-08,0.0010605775751173,-0.0329649820923805,0.0,0.0,0.0,-0.0112322065979242,60.0,14.374587059020996,0.0,-7.669266466336921e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91241455078125,0.0,0.0,9.96927046799101e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91259765625,0.0,0.0,0.0001049812271958,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9137878417969,0.0,0.0,7.753878162475303e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,0.0001049812199198,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91094970703125,0.0,0.0,0.0004979855148121,288.10235595703125,294.1499938964844,296.5241394042969,295.7022705078125,297.8275756835937,296.5032653808594,288.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622147237882,1.3138850896154965e-08,0.0010622015688568,-0.0334616005420684,0.0,0.0,0.0,-0.0113263148814439,60.0,14.425049781799316,0.0,-7.692760561894829e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91241455078125,0.0,0.0,9.96927046799101e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91259765625,0.0,0.0,0.0001049812271958,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9137878417969,0.0,0.0,7.753878162475303e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,0.0001049812199198,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91094970703125,0.0,0.0,0.0004979855148121,288.10235595703125,294.1499938964844,296.5241394042969,295.7022705078125,297.8275756835937,296.5032653808594,288.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622147237882,1.3138850896154965e-08,0.0010622015688568,-0.0334616005420684,0.0,0.0,0.0,-0.0113263148814439,60.0,14.425049781799316,0.0,-7.692760561894829e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234619140625,0.0,0.0,9.982856136048213e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236145019531,0.0,0.0,0.0001051242870744,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248352050781,0.0,0.0,7.764445035718381e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229736328125,0.0,0.0,0.0001051242870744,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219970703125,0.0,0.0,0.0004986641579307,288.1144714355469,294.1499938964844,296.5313720703125,295.7221374511719,297.80377197265625,296.51220703125,288.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063663046807,1.330812793298719e-08,0.0010636497754603,-0.0339044369757175,0.0,0.0,0.0,-0.01141023542732,60.0,14.470340728759766,0.0,-7.713742178339089e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234619140625,0.0,0.0,9.982856136048213e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236145019531,0.0,0.0,0.0001051242870744,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248352050781,0.0,0.0,7.764445035718381e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9229736328125,0.0,0.0,0.0001051242870744,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219970703125,0.0,0.0,0.0004986641579307,288.1144714355469,294.1499938964844,296.5313720703125,295.7221374511719,297.80377197265625,296.51220703125,288.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063663046807,1.330812793298719e-08,0.0010636497754603,-0.0339044369757175,0.0,0.0,0.0,-0.01141023542732,60.0,14.470340728759766,0.0,-7.713742178339089e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345092773437,0.0,0.0,9.99411422526464e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346923828125,0.0,0.0,0.0001052428415277,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,7.77320092311129e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,0.0001052428342518,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93310546875,0.0,0.0,0.0004992265021428,288.1266174316406,294.1499938964844,296.53631591796875,295.73895263671875,297.7803955078125,296.5196228027344,288.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648622410371,1.3448394398096752e-08,0.0010648488532751,-0.0342713743448257,0.0,0.0,0.0,-0.0114797707647085,60.0,14.50838851928711,0.0,-7.731149764822477e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345092773437,0.0,0.0,9.99411422526464e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346923828125,0.0,0.0,0.0001052428415277,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,7.77320092311129e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,0.0001052428342518,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93310546875,0.0,0.0,0.0004992265021428,288.1266174316406,294.1499938964844,296.53631591796875,295.73895263671875,297.7803955078125,296.5196228027344,288.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648622410371,1.3448394398096752e-08,0.0010648488532751,-0.0342713743448257,0.0,0.0,0.0,-0.0114797707647085,60.0,14.50838851928711,0.0,-7.731149764822477e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400634765625,0.0,0.0,9.999709436669946e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,0.0001053017622325,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94140625,0.0,0.0,7.777552673360333e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395751953125,0.0,0.0,0.0001053017549565,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,0.0004995060153305,288.1326904296875,294.1499938964844,296.5378112792969,295.7460632324219,297.7686767578125,296.5235290527344,288.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654592188075,1.3518111074972694e-08,0.0010654455982148,-0.0344537459313869,0.0,0.0,0.0,-0.0115143358707427,60.0,14.527973175048828,0.0,-7.739808438600448e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455871582031,0.0,0.0,0.0001000377451418,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9457702636719,0.0,0.0,0.0001053445666912,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469299316406,0.0,0.0,7.780714076943696e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94512939453125,0.0,0.0,0.0001053445666912,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441833496094,0.0,0.0,0.0004997090436518,288.1387634277344,294.1499938964844,296.5386047363281,295.7522888183594,297.75714111328125,296.5264892578125,288.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658882092684,1.3568755008463997e-08,0.0010658745886757,-0.0345862247049808,0.0,0.0,0.0,-0.01153942104429,60.0,14.54270362854004,0.0,-7.746102426153811e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566955566406,0.0,0.0,0.0001001002528937,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,0.0001054103850037,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580383300781,0.0,0.0,7.785575871821493e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95623779296875,0.0,0.0,0.0001054103850037,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.955322265625,0.0,0.0,0.0005000213277526,288.1509094238281,294.1499938964844,296.5378723144531,295.7618408203125,297.73443603515625,296.5294189453125,288.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066556549631,1.36466393740875e-08,0.001066542812623,-0.0347899533808231,0.0,0.0,0.0,-0.0115780429914593,60.0,14.561023712158203,0.0,-7.75578570255675e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566955566406,0.0,0.0,0.0001001002528937,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568786621094,0.0,0.0,0.0001054103850037,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580383300781,0.0,0.0,7.785575871821493e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95623779296875,0.0,0.0,0.0001054103850037,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.955322265625,0.0,0.0,0.0005000213277526,288.1509094238281,294.1499938964844,296.5378723144531,295.7618408203125,297.73443603515625,296.5294189453125,288.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066556549631,1.36466393740875e-08,0.001066542812623,-0.0347899533808231,0.0,0.0,0.0,-0.0115780429914593,60.0,14.561023712158203,0.0,-7.75578570255675e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96783447265625,0.0,0.0,0.0001001452765194,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,0.0001054578024195,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691467285156,0.0,0.0,7.7890777902212e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673767089844,0.0,0.0,0.0001054577951435,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96649169921875,0.0,0.0,0.0005002461839467,288.1630859375,294.1499938964844,296.53375244140625,295.7672119140625,297.71209716796875,296.5290832519531,288.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.370273761125418e-08,0.0010670230258256,-0.0349366925656795,0.0,0.0,0.0,-0.0116058560088276,60.0,14.56821346282959,0.0,-7.76276394276465e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96783447265625,0.0,0.0,0.0001001452765194,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,0.0001054578024195,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691467285156,0.0,0.0,7.7890777902212e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673767089844,0.0,0.0,0.0001054577951435,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96649169921875,0.0,0.0,0.0005002461839467,288.1630859375,294.1499938964844,296.53375244140625,295.7672119140625,297.71209716796875,296.5290832519531,288.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.370273761125418e-08,0.0010670230258256,-0.0349366925656795,0.0,0.0,0.0,-0.0116058560088276,60.0,14.56821346282959,0.0,-7.76276394276465e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0001001750715659,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9791564941406,0.0,0.0,0.0001054891763487,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98028564453125,0.0,0.0,7.791395182721317e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9785461425781,0.0,0.0,0.0001054891763487,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776611328125,0.0,0.0,0.0005003950791433,288.1752624511719,294.1499938964844,296.5259094238281,295.7680358886719,297.68994140625,296.52593994140625,288.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673543438315,1.3739865245554483e-08,0.0010673406068235,-0.0350338108837604,0.0,0.0,0.0,-0.0116242626681923,60.0,14.565845489501951,0.0,-7.767384602175299e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,0.0001001750715659,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9791564941406,0.0,0.0,0.0001054891763487,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98028564453125,0.0,0.0,7.791395182721317e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9785461425781,0.0,0.0,0.0001054891763487,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776611328125,0.0,0.0,0.0005003950791433,288.1752624511719,294.1499938964844,296.5259094238281,295.7680358886719,297.68994140625,296.52593994140625,288.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673543438315,1.3739865245554483e-08,0.0010673406068235,-0.0350338108837604,0.0,0.0,0.0,-0.0116242626681923,60.0,14.565845489501951,0.0,-7.767384602175299e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98614501953125,0.0,0.0,0.0001001890268526,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862976074219,0.0,0.0,0.0001055038737831,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873962402344,0.0,0.0,7.792480755597353e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856872558594,0.0,0.0,0.0001055038737831,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848022460937,0.0,0.0,0.0005004647537134,288.1830444335937,294.1499938964844,296.5187683105469,295.7660217285156,297.6758117675781,296.5233154296875,288.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675032390281,1.3757252226298531e-08,0.0010674895020201,-0.035079289227724,0.0,0.0,0.0,-0.0116328820586204,60.0,14.562238693237305,0.0,-7.769548915348423e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901733398437,0.0,0.0,0.0001001888304017,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903259277344,0.0,0.0,0.0001055036627803,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9914245605469,0.0,0.0,7.792465476086363e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,0.0001055036627803,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98883056640625,0.0,0.0,0.0005004637641832,288.1874389648437,294.1499938964844,296.51397705078125,295.76397705078125,297.6679382324219,296.5194702148437,288.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067500677891,1.3757006200876276e-08,0.0010674869408831,-0.0350786447525024,0.0,0.0,0.0,-0.011632758192718,60.0,14.55245876312256,0.0,-7.769518362010785e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957580566406,0.0,0.0,0.0001001928394543,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99591064453125,0.0,0.0,0.0001055078901117,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970092773437,0.0,0.0,7.792777614668012e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99530029296875,0.0,0.0,0.0001055078828358,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944152832031,0.0,0.0,0.0005004837876185,288.19354248046875,294.1499938964844,296.50634765625,295.7599792480469,297.656982421875,296.5159606933594,288.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675421217456,1.3762001316308673e-08,0.0010675283847376,-0.0350917130708694,0.0,0.0,0.0,-0.0116352280601859,60.0,14.544707298278809,0.0,-7.770140086904578e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,0.0001001907658064,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014953613281,0.0,0.0,0.0001055057073244,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,7.792616088408977e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008850097656,0.0,0.0,0.0001055057073244,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000305175781,0.0,0.0,0.0005004734848625,288.1996154785156,294.1499938964844,296.4975891113281,295.754638671875,297.6460266113281,296.51080322265625,288.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675188386812,1.375942115799944e-08,0.0010675049852579,-0.0350849628448486,0.0,0.0,0.0,-0.0116339428350329,60.0,14.531316757202148,0.0,-7.769818921588012e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0125427246094,0.0,0.0,0.0001001801792881,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126953125,0.0,0.0,0.0001054945532814,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137634277344,0.0,0.0,7.791792450007051e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120849609375,0.0,0.0,0.0001054945532814,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01123046875,0.0,0.0,0.0005004205740988,288.2118225097656,294.1499938964844,296.47637939453125,295.7396545410156,297.62408447265625,296.49658203125,288.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674080112949,1.3746229932110056e-08,0.0010673942742869,-0.0350504592061042,0.0,0.0,0.0,-0.0116274133324623,60.0,14.492753028869627,0.0,-7.76817685732567e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0125427246094,0.0,0.0,0.0001001801792881,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126953125,0.0,0.0,0.0001054945532814,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137634277344,0.0,0.0,7.791792450007051e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120849609375,0.0,0.0,0.0001054945532814,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01123046875,0.0,0.0,0.0005004205740988,288.2118225097656,294.1499938964844,296.47637939453125,295.7396545410156,297.62408447265625,296.49658203125,288.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674080112949,1.3746229932110056e-08,0.0010673942742869,-0.0350504592061042,0.0,0.0,0.0,-0.0116274133324623,60.0,14.492753028869627,0.0,-7.76817685732567e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02374267578125,0.0,0.0,0.0001001588607323,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238952636719,0.0,0.0,0.0001054721069522,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02496337890625,0.0,0.0,7.790134259266779e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232849121094,0.0,0.0,0.0001054721069522,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224609375,0.0,0.0,0.000500314112287,288.2239990234375,294.1499938964844,296.45001220703125,295.7186889648437,297.60211181640625,296.4783630371094,288.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106718018651,1.3719667180112085e-08,0.0010671664495021,-0.0349809788167476,0.0,0.0,0.0,-0.011614242568612,60.0,14.442920684814451,0.0,-7.76487070197618e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02374267578125,0.0,0.0,0.0001001588607323,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238952636719,0.0,0.0,0.0001054721069522,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02496337890625,0.0,0.0,7.790134259266779e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232849121094,0.0,0.0,0.0001054721069522,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224609375,0.0,0.0,0.000500314112287,288.2239990234375,294.1499938964844,296.45001220703125,295.7186889648437,297.60211181640625,296.4783630371094,288.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106718018651,1.3719667180112085e-08,0.0010671664495021,-0.0349809788167476,0.0,0.0,0.0,-0.011614242568612,60.0,14.442920684814451,0.0,-7.76487070197618e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0349426269531,0.0,0.0,0.0001001478522084,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350952148437,0.0,0.0,0.0001054605163517,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361328125,0.0,0.0,7.789278606651351e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345153808594,0.0,0.0,0.0001054605163517,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03369140625,0.0,0.0,0.0005002591060474,288.2361755371094,294.1499938964844,296.41998291015625,295.69158935546875,297.5799865722656,296.4559326171875,288.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670633055269,1.3705956369847172e-08,0.0010670495685189,-0.034945111721754,0.0,0.0,0.0,-0.0116074467077851,60.0,14.380240440368652,0.0,-7.76316468886762e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0349426269531,0.0,0.0,0.0001001478522084,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350952148437,0.0,0.0,0.0001054605163517,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361328125,0.0,0.0,7.789278606651351e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345153808594,0.0,0.0,0.0001054605163517,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03369140625,0.0,0.0,0.0005002591060474,288.2361755371094,294.1499938964844,296.41998291015625,295.69158935546875,297.5799865722656,296.4559326171875,288.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670633055269,1.3705956369847172e-08,0.0010670495685189,-0.034945111721754,0.0,0.0,0.0,-0.0116074467077851,60.0,14.380240440368652,0.0,-7.76316468886762e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0461730957031,0.0,0.0,0.0001001652781269,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0463256835937,0.0,0.0,0.0001054788663168,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04736328125,0.0,0.0,7.790633389959112e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,0.0001054788663168,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.044921875,0.0,0.0,0.0005003461265005,288.24835205078125,294.1499938964844,296.38818359375,295.6588439941406,297.5576477050781,296.42974853515625,288.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672482894733,1.3727664338603064e-08,0.0010672345524653,-0.0350018963217735,0.0,0.0,0.0,-0.011618205346167,60.0,14.305900573730469,0.0,-7.76586617234898e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0461730957031,0.0,0.0,0.0001001652781269,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0463256835937,0.0,0.0,0.0001054788663168,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04736328125,0.0,0.0,7.790633389959112e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,0.0001054788663168,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.044921875,0.0,0.0,0.0005003461265005,288.24835205078125,294.1499938964844,296.38818359375,295.6588439941406,297.5576477050781,296.42974853515625,288.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672482894733,1.3727664338603064e-08,0.0010672345524653,-0.0350018963217735,0.0,0.0,0.0,-0.011618205346167,60.0,14.305900573730469,0.0,-7.76586617234898e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05181884765625,0.0,0.0,0.0001001927666948,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05194091796875,0.0,0.0,0.0001055078100762,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.052978515625,0.0,0.0,7.79277179390192e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513916015625,0.0,0.0,0.0001055078100762,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505676269531,0.0,0.0,0.0005004834383726,288.25445556640625,294.1499938964844,296.37164306640625,295.6404724121094,297.5462646484375,296.4146423339844,288.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675402591004,1.376191427482354e-08,0.0010675265220925,-0.0350914858281612,0.0,0.0,0.0,-0.011635179631412,60.0,14.262486457824709,0.0,-7.770129428763539e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05743408203125,0.0,0.0,0.0001002097487798,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575866699219,0.0,0.0,0.000105525701656,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05859375,0.0,0.0,7.794092380208895e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570068359375,0.0,0.0,0.00010552569438,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0561828613281,0.0,0.0,0.0005005683051422,288.2605285644531,294.1499938964844,296.354736328125,295.620849609375,297.5350036621094,296.4007568359375,288.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677215177565,1.3783076013851314e-08,0.0010677077807486,-0.0351468361914157,0.0,0.0,0.0,-0.0116456719115376,60.0,14.22238826751709,0.0,-7.77276412122774e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686950683594,0.0,0.0,0.0001002832941594,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06884765625,0.0,0.0,0.0001056031469488,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0698547363281,0.0,0.0,7.799812738085166e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682678222656,0.0,0.0,0.0001056031469488,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674743652344,0.0,0.0,0.0005009356536902,288.2727355957031,294.1499938964844,296.3197631835937,295.5780334472656,297.5121459960937,296.3695678710937,288.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685047600418,1.3874711157768616e-08,0.0010684909066185,-0.0353865250945091,0.0,0.0,0.0,-0.0116910971701145,60.0,14.131155014038086,0.0,-7.784176858649516e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686950683594,0.0,0.0,0.0001002832941594,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06884765625,0.0,0.0,0.0001056031469488,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0698547363281,0.0,0.0,7.799812738085166e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682678222656,0.0,0.0,0.0001056031469488,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674743652344,0.0,0.0,0.0005009356536902,288.2727355957031,294.1499938964844,296.3197631835937,295.5780334472656,297.5121459960937,296.3695678710937,288.6740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685047600418,1.3874711157768616e-08,0.0010684909066185,-0.0353865250945091,0.0,0.0,0.0,-0.0116910971701145,60.0,14.131155014038086,0.0,-7.784176858649516e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799865722656,0.0,0.0,0.0001003819415927,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08013916015625,0.0,0.0,0.0001057070185197,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08111572265625,0.0,0.0,7.807485235389322e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07958984375,0.0,0.0,0.0001057070185197,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07879638671875,0.0,0.0,0.0005014284397475,288.2849426269531,294.1499938964844,296.283447265625,295.5308532714844,297.489013671875,296.3363342285156,288.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695552919059,1.399761551112988e-08,0.0010695413220673,-0.0357079915702343,0.0,0.0,0.0,-0.0117520233616232,60.0,14.03298568725586,0.0,-7.799498291660711e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799865722656,0.0,0.0,0.0001003819415927,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08013916015625,0.0,0.0,0.0001057070185197,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08111572265625,0.0,0.0,7.807485235389322e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07958984375,0.0,0.0,0.0001057070185197,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07879638671875,0.0,0.0,0.0005014284397475,288.2849426269531,294.1499938964844,296.283447265625,295.5308532714844,297.489013671875,296.3363342285156,288.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695552919059,1.399761551112988e-08,0.0010695413220673,-0.0357079915702343,0.0,0.0,0.0,-0.0117520233616232,60.0,14.03298568725586,0.0,-7.799498291660711e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09130859375,0.0,0.0,0.0001005053563858,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914611816406,0.0,0.0,0.0001058369816746,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924377441406,0.0,0.0,7.817084406269714e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909118652344,0.0,0.0,0.0001058369816746,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901184082031,0.0,0.0,0.0005020449170842,288.29718017578125,294.1499938964844,296.2459411621094,295.47967529296875,297.46551513671875,296.3010559082031,288.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070870202966,1.4151391170003082e-08,0.001070856116712,-0.0361101888120174,0.0,0.0,0.0,-0.0118282558396458,60.0,13.927928924560549,0.0,-7.81868862986812e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09130859375,0.0,0.0,0.0001005053563858,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914611816406,0.0,0.0,0.0001058369816746,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924377441406,0.0,0.0,7.817084406269714e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909118652344,0.0,0.0,0.0001058369816746,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901184082031,0.0,0.0,0.0005020449170842,288.29718017578125,294.1499938964844,296.2459411621094,295.47967529296875,297.46551513671875,296.3010559082031,288.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070870202966,1.4151391170003082e-08,0.001070856116712,-0.0361101888120174,0.0,0.0,0.0,-0.0118282558396458,60.0,13.927928924560549,0.0,-7.81868862986812e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994873046875,0.0,0.0,0.0001006025195238,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.099609375,0.0,0.0,0.0001059393034665,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005859375,0.0,0.0,7.824641215847805e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990905761719,0.0,0.0,0.0001059393034665,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,0.0005025303107686,288.30596923828125,294.1499938964844,296.2182312011719,295.44061279296875,297.4484558105469,296.2749938964844,288.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071905484423,1.4272456994035565e-08,0.0010718911653384,-0.0364268198609352,0.0,0.0,0.0,-0.0118882730603218,60.0,13.850069046020508,0.0,-7.833813953084245e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
