time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17727240,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026611328125,0.0,0.0,0.0001006506427074,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1028137207031,0.0,0.0,0.0001059899805113,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.103759765625,0.0,0.0,7.828384696040303e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1022644042969,0.0,0.0,0.0001059899805113,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015014648437,0.0,0.0,0.0005027706502005,288.3094177246094,294.1499938964844,296.20733642578125,295.4249572753906,297.441650390625,296.26416015625,288.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724182939156,1.433241791914952e-08,0.0010724039748311,-0.0365836359560489,0.0,0.0,0.0,-0.0119179980829358,60.0,13.817305564880373,0.0,-7.841310178946514e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083374023437,0.0,0.0,0.0001007251776172,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084899902344,0.0,0.0,0.0001060684662661,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10943603515625,0.0,0.0,7.834181451471522e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1079406738281,0.0,0.0,0.0001060684662661,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.107177734375,0.0,0.0,0.0005031429463997,288.3155212402344,294.1499938964844,296.18768310546875,295.3964233398437,297.4297180175781,296.24560546875,288.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732134105637,1.4425284078356526e-08,0.0010731989750638,-0.0368265062570571,0.0,0.0,0.0,-0.0119640408083796,60.0,13.761550903320312,0.0,-7.852927552676192e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1140441894531,0.0,0.0,0.0001008157705655,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141662597656,0.0,0.0,0.0001061638686223,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151428222656,0.0,0.0,7.841227488825098e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136474609375,0.0,0.0,0.0001061638686223,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1128845214844,0.0,0.0,0.0005035955109633,288.3216552734375,294.1499938964844,296.16778564453125,295.3671264648437,297.41754150390625,296.22607421875,288.7154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741783771663,1.4538163561894636e-08,0.0010741638252511,-0.0371217057108879,0.0,0.0,0.0,-0.0120199974626302,60.0,13.702264785766602,0.0,-7.86706024769046e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1254577636719,0.0,0.0,0.0001009996849461,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,0.0001063575327862,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12652587890625,0.0,0.0,7.855532021494582e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12506103515625,0.0,0.0,0.0001063575327862,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242980957031,0.0,0.0,0.0005045142024755,288.3339538574219,294.1499938964844,296.1274719238281,295.3065795898437,297.3930358886719,296.18682861328125,288.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761369485408,1.4767310041463588e-08,0.0010761221637949,-0.037720937281847,0.0,0.0,0.0,-0.0121335908770561,60.0,13.582667350769045,0.0,-7.895788911582714e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1254577636719,0.0,0.0,0.0001009996849461,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,0.0001063575327862,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12652587890625,0.0,0.0,7.855532021494582e-05,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12506103515625,0.0,0.0,0.0001063575327862,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242980957031,0.0,0.0,0.0005045142024755,288.3339538574219,294.1499938964844,296.1274719238281,295.3065795898437,297.3930358886719,296.18682861328125,288.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761369485408,1.4767310041463588e-08,0.0010761221637949,-0.037720937281847,0.0,0.0,0.0,-0.0121335908770561,60.0,13.582667350769045,0.0,-7.895788911582714e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368713378906,0.0,0.0,0.0001011979838949,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13702392578125,0.0,0.0,0.0001065663527697,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.137939453125,0.0,0.0,7.870954868849367e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365051269531,0.0,0.0,0.0001065663527697,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357421875,0.0,0.0,0.0005055047222413,288.3462219238281,294.1499938964844,296.08648681640625,295.2437438964844,297.3683166503906,296.1466979980469,288.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078249537386,1.5014386178791028e-08,0.0010782345198094,-0.0383670106530189,0.0,0.0,0.0,-0.0122560746967792,60.0,13.459599494934082,0.0,-7.926823997195245e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368713378906,0.0,0.0,0.0001011979838949,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13702392578125,0.0,0.0,0.0001065663527697,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.137939453125,0.0,0.0,7.870954868849367e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365051269531,0.0,0.0,0.0001065663527697,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357421875,0.0,0.0,0.0005055047222413,288.3462219238281,294.1499938964844,296.08648681640625,295.2437438964844,297.3683166503906,296.1466979980469,288.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078249537386,1.5014386178791028e-08,0.0010782345198094,-0.0383670106530189,0.0,0.0,0.0,-0.0122560746967792,60.0,13.459599494934082,0.0,-7.926823997195245e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,0.0001014188310364,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485290527344,0.0,0.0,0.0001067989214789,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494445800781,0.0,0.0,7.888132677180693e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14801025390625,0.0,0.0,0.0001067989214789,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14727783203125,0.0,0.0,0.0005066079320386,288.35858154296875,294.1499938964844,296.0450134277344,295.1790771484375,297.3426818847656,296.1047668457031,288.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806034551933,1.5289566945853046e-08,0.0010805880883708,-0.0390865169465541,0.0,0.0,0.0,-0.012392496690154,60.0,13.328755378723145,0.0,-7.961460113392604e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,0.0001014188310364,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485290527344,0.0,0.0,0.0001067989214789,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1494445800781,0.0,0.0,7.888132677180693e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14801025390625,0.0,0.0,0.0001067989214789,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14727783203125,0.0,0.0,0.0005066079320386,288.35858154296875,294.1499938964844,296.0450134277344,295.1790771484375,297.3426818847656,296.1047668457031,288.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806034551933,1.5289566945853046e-08,0.0010805880883708,-0.0390865169465541,0.0,0.0,0.0,-0.012392496690154,60.0,13.328755378723145,0.0,-7.961460113392604e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1598815917969,0.0,0.0,0.0001016347232507,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600341796875,0.0,0.0,0.0001070262587745,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1609191894531,0.0,0.0,7.904923404566944e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595153808594,0.0,0.0,0.0001070262587745,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588134765625,0.0,0.0,0.0005076863453723,288.37091064453125,294.1499938964844,296.003173828125,295.1129455566406,297.3170471191406,296.0630798339844,288.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829031234607,1.555855888568658e-08,0.0010828875238075,-0.0397897846996784,0.0,0.0,0.0,-0.0125258434563875,60.0,13.199049949645996,0.0,-7.995390660653356e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1598815917969,0.0,0.0,0.0001016347232507,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600341796875,0.0,0.0,0.0001070262587745,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1609191894531,0.0,0.0,7.904923404566944e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595153808594,0.0,0.0,0.0001070262587745,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588134765625,0.0,0.0,0.0005076863453723,288.37091064453125,294.1499938964844,296.003173828125,295.1129455566406,297.3170471191406,296.0630798339844,288.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829031234607,1.555855888568658e-08,0.0010828875238075,-0.0397897846996784,0.0,0.0,0.0,-0.0125258434563875,60.0,13.199049949645996,0.0,-7.995390660653356e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656799316406,0.0,0.0,0.0001017496470012,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658020019531,0.0,0.0,0.0001071472870535,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,7.91386264609173e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1653137207031,0.0,0.0,0.0001071472870535,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1645812988281,0.0,0.0,0.0005082604475319,288.3771057128906,294.1499938964844,295.9821472167969,295.0794677734375,297.3039855957031,296.0418395996094,288.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841278126463,1.570175989229483e-08,0.0010841120965778,-0.0401641502976417,0.0,0.0,0.0,-0.0125968353822827,60.0,13.131772994995115,0.0,-8.013483210334017e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17144775390625,0.0,0.0,0.0001018633556668,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17156982421875,0.0,0.0,0.0001072670274879,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724853515625,0.0,0.0,7.92270657257177e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.17108154296875,0.0,0.0,0.000107267020212,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1703796386719,0.0,0.0,0.0005088284378871,288.38330078125,294.1499938964844,295.96112060546875,295.0457763671875,297.29083251953125,296.0205383300781,288.7665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853399289771,1.5843438561091716e-08,0.0010853240964934,-0.0405345223844051,0.0,0.0,0.0,-0.012667073868215,60.0,13.06421947479248,0.0,-8.031403808672621e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830444335937,0.0,0.0,0.0001020889249048,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831970214844,0.0,0.0,0.0001075045511242,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18408203125,0.0,0.0,7.940250361571088e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827087402344,0.0,0.0,0.0001075045511242,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,0.0005099551635794,288.39569091796875,294.1499938964844,295.9189758300781,294.9779968261719,297.2641296386719,295.9778137207031,288.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877430904656,1.6124490187507945e-08,0.0010877269087359,-0.0412691943347454,0.0,0.0,0.0,-0.0128064015880227,60.0,12.927331924438477,0.0,-8.06701265787524e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830444335937,0.0,0.0,0.0001020889249048,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831970214844,0.0,0.0,0.0001075045511242,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18408203125,0.0,0.0,7.940250361571088e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827087402344,0.0,0.0,0.0001075045511242,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,0.0005099551635794,288.39569091796875,294.1499938964844,295.9189758300781,294.9779968261719,297.2641296386719,295.9778137207031,288.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877430904656,1.6124490187507945e-08,0.0010877269087359,-0.0412691943347454,0.0,0.0,0.0,-0.0128064015880227,60.0,12.927331924438477,0.0,-8.06701265787524e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19464111328125,0.0,0.0,0.0001023186559905,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947631835937,0.0,0.0,0.000107746469439,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956481933594,0.0,0.0,7.958117930684239e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943054199219,0.0,0.0,0.000107746469439,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0005111027276143,288.4081115722656,294.1499938964844,295.8768920898437,294.9100646972656,297.23760986328125,295.9351806640625,288.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901925852522,1.6410737657679423e-08,0.0010901761706918,-0.0420173741877079,0.0,0.0,0.0,-0.0129483137279748,60.0,12.79123592376709,0.0,-8.103359760980312e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19464111328125,0.0,0.0,0.0001023186559905,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947631835937,0.0,0.0,0.000107746469439,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956481933594,0.0,0.0,7.958117930684239e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943054199219,0.0,0.0,0.000107746469439,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,0.0005111027276143,288.4081115722656,294.1499938964844,295.8768920898437,294.9100646972656,297.23760986328125,295.9351806640625,288.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901925852522,1.6410737657679423e-08,0.0010901761706918,-0.0420173741877079,0.0,0.0,0.0,-0.0129483137279748,60.0,12.79123592376709,0.0,-8.103359760980312e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062683105469,0.0,0.0,0.0001025309393298,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063903808594,0.0,0.0,0.0001079700232367,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2072448730469,0.0,0.0,7.974629988893867e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059326171875,0.0,0.0,0.0001079700232367,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052307128906,0.0,0.0,0.0005121631547808,288.4205322265625,294.1499938964844,295.83502197265625,294.8423156738281,297.2106018066406,295.8924560546875,288.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924526723101,1.6675249625563993e-08,0.0010924359085038,-0.042708683758974,0.0,0.0,0.0,-0.0130794337019324,60.0,12.65286922454834,0.0,-8.137020302001474e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062683105469,0.0,0.0,0.0001025309393298,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063903808594,0.0,0.0,0.0001079700232367,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2072448730469,0.0,0.0,7.974629988893867e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059326171875,0.0,0.0,0.0001079700232367,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052307128906,0.0,0.0,0.0005121631547808,288.4205322265625,294.1499938964844,295.83502197265625,294.8423156738281,297.2106018066406,295.8924560546875,288.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924526723101,1.6675249625563993e-08,0.0010924359085038,-0.042708683758974,0.0,0.0,0.0,-0.0130794337019324,60.0,12.65286922454834,0.0,-8.137020302001474e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156066894531,0.0,0.0,0.000102698795672,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157287597656,0.0,0.0,0.000108146778075,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.216552734375,0.0,0.0,7.987685239640996e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,0.000108146778075,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145690917969,0.0,0.0,0.0005130016361363,288.4304504394531,294.1499938964844,295.8017578125,294.78857421875,297.1888732910156,295.8583984375,288.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942420922219,1.6884396103478142e-08,0.0010942252120003,-0.0432552546262741,0.0,0.0,0.0,-0.0131831215694546,60.0,12.540708541870115,0.0,-8.163684128703609e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179260253906,0.0,0.0,0.0001027390753733,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,0.0001081891969079,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189025878906,0.0,0.0,7.990817539393902e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21759033203125,0.0,0.0,0.0001081891896319,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169189453125,0.0,0.0,0.0005132028018124,288.4329528808594,294.1499938964844,295.7934875488281,294.7752380371094,297.18341064453125,295.84991455078125,288.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946721304208,1.6934579960548035e-08,0.0010946551337838,-0.0433863960206508,0.0,0.0,0.0,-0.0132080037146806,60.0,12.512655258178713,0.0,-8.170088250381013e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.0,0.0001028275291901,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,0.0001082823437172,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247314453125,0.0,0.0,7.997697684913874e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,0.0001082823437172,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,0.0005136446561664,288.4391784667969,294.1499938964844,295.7728881835937,294.7420654296875,297.1695251464844,295.8288879394531,288.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956132318824,1.7044797573362306e-08,0.0010955962352454,-0.0436744093894958,0.0,0.0,0.0,-0.0132626360282301,60.0,12.44260597229004,0.0,-8.184163391433685e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,0.0001029237464535,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.229736328125,0.0,0.0,0.000108383668703,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,8.005181007320061e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,0.000108383668703,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,0.0005141252768225,288.4454040527344,294.1499938964844,295.75244140625,294.709228515625,297.15576171875,295.8077697753906,288.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966385016217,1.7164687449167104e-08,0.0010966213885694,-0.043987687677145,0.0,0.0,0.0,-0.0133220702409744,60.0,12.37214183807373,0.0,-8.19948695607309e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413024902344,0.0,0.0,0.0001030800776788,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,0.000108548287244,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,8.017339860089123e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,0.000108548287244,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,0.0005149061908014,288.4578552246094,294.1499938964844,295.7120361328125,294.6446533203125,297.1277770996094,295.7663879394531,288.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983040556311,1.7359473858391542e-08,0.0010982867097482,-0.0444966480135917,0.0,0.0,0.0,-0.0134186334908008,60.0,12.231170654296877,0.0,-8.224413505786289e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413024902344,0.0,0.0,0.0001030800776788,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,0.000108548287244,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,8.017339860089123e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,0.000108548287244,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,0.0005149061908014,288.4578552246094,294.1499938964844,295.7120361328125,294.6446533203125,297.1277770996094,295.7663879394531,288.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983040556311,1.7359473858391542e-08,0.0010982867097482,-0.0444966480135917,0.0,0.0,0.0,-0.0134186334908008,60.0,12.231170654296877,0.0,-8.224413505786289e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530517578125,0.0,0.0,0.0001032078871503,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,0.0001086828779079,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,8.02728027338162e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,0.000108682870632,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,0.0005155446124263,288.4703369140625,294.1499938964844,295.67242431640625,294.5820007324219,297.0995483398437,295.7257995605469,288.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996684432029,1.751872424904377e-08,0.0010996508644893,-0.0449127256870269,0.0,0.0,0.0,-0.0134975928813219,60.0,12.091229438781738,0.0,-8.244820293157319e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530517578125,0.0,0.0,0.0001032078871503,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,0.0001086828779079,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,8.02728027338162e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,0.000108682870632,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,0.0005155446124263,288.4703369140625,294.1499938964844,295.67242431640625,294.5820007324219,297.0995483398437,295.7257995605469,288.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996684432029,1.751872424904377e-08,0.0010996508644893,-0.0449127256870269,0.0,0.0,0.0,-0.0134975928813219,60.0,12.091229438781738,0.0,-8.244820293157319e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,0.0001033102089422,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.264892578125,0.0,0.0,0.0001087906275643,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26568603515625,0.0,0.0,8.035239443415776e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0001087906275643,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637939453125,0.0,0.0,0.0005160557921044,288.4827880859375,294.1499938964844,295.6336975097656,294.52166748046875,297.07110595703125,295.6860656738281,288.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007600696757,1.7646225813905403e-08,0.0011007424909621,-0.0452458336949348,0.0,0.0,0.0,-0.0135608073323965,60.0,11.952048301696776,0.0,-8.261176986934515e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,0.0001033102089422,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.264892578125,0.0,0.0,0.0001087906275643,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26568603515625,0.0,0.0,8.035239443415776e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0001087906275643,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637939453125,0.0,0.0,0.0005160557921044,288.4827880859375,294.1499938964844,295.6336975097656,294.52166748046875,297.07110595703125,295.6860656738281,288.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007600696757,1.7646225813905403e-08,0.0011007424909621,-0.0452458336949348,0.0,0.0,0.0,-0.0135608073323965,60.0,11.952048301696776,0.0,-8.261176986934515e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765197753906,0.0,0.0,0.0001033811859088,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,0.0001088653734768,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,8.040759712457657e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,0.0001088653734768,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,0.000516410334967,288.4952392578125,294.1499938964844,295.5960388183594,294.46405029296875,297.0425109863281,295.64715576171875,288.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015167692676,1.7734667068225466e-08,0.0011014990741387,-0.0454768873751163,0.0,0.0,0.0,-0.0136046530678868,60.0,11.814159393310549,0.0,-8.272532880937433e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765197753906,0.0,0.0,0.0001033811859088,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,0.0001088653734768,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,8.040759712457657e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,0.0001088653734768,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,0.000516410334967,288.4952392578125,294.1499938964844,295.5960388183594,294.46405029296875,297.0425109863281,295.64715576171875,288.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015167692676,1.7734667068225466e-08,0.0011014990741387,-0.0454768873751163,0.0,0.0,0.0,-0.0136046530678868,60.0,11.814159393310549,0.0,-8.272532880937433e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823791503906,0.0,0.0,0.0001034169690683,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,0.0001089030556613,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,8.043542766245082e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820739746094,0.0,0.0,0.0001089030556613,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28143310546875,0.0,0.0,0.0005165890906937,288.50146484375,294.1499938964844,295.5776672363281,294.4364013671875,297.0281982421875,295.627685546875,288.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018989607691,1.7779253624894412e-08,0.0011018811492249,-0.0455933697521686,0.0,0.0,0.0,-0.013626760803163,60.0,11.74527645111084,0.0,-8.278260565930395e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,0.0001034285742207,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,0.0001089152792701,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891540527344,0.0,0.0,8.044445712585002e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,0.0001089152719941,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873229980469,0.0,0.0,0.000516647065524,288.5076904296875,294.1499938964844,295.5596008300781,294.4095764160156,297.01385498046875,295.6085510253906,288.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020172387361,1.7793707840496612e-08,0.0011019994271919,-0.0456311367452144,0.0,0.0,0.0,-0.01363390032202,60.0,11.67712688446045,0.0,-8.280118635184408e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,0.0001034182350849,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,0.0001089043871616,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,8.043641719268635e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,0.0001089043871616,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,0.0005165953771211,288.5201416015625,294.1499938964844,295.52447509765625,294.358642578125,296.9850769042969,295.57147216796875,288.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019089724868,1.7780825700697278e-08,0.0011018911609426,-0.0455974787473678,0.0,0.0,0.0,-0.013627522625029,60.0,11.542537689208984,0.0,-8.278463070610088e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,0.0001034182350849,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,0.0001089043871616,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,8.043641719268635e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,0.0001089043871616,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,0.0005165953771211,288.5201416015625,294.1499938964844,295.52447509765625,294.358642578125,296.9850769042969,295.57147216796875,288.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019089724868,1.7780825700697278e-08,0.0011018911609426,-0.0455974787473678,0.0,0.0,0.0,-0.013627522625029,60.0,11.542537689208984,0.0,-8.278463070610088e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,0.0001033269436447,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,0.0001088082499336,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,8.036540384637192e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,0.0001088082499336,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,0.0005161393783055,288.53253173828125,294.1499938964844,295.4908447265625,294.31170654296875,296.9562072753906,295.5373840332031,288.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009348090738,1.7667067808702086e-08,0.0011009171139448,-0.0453002899885177,0.0,0.0,0.0,-0.0135711217299103,60.0,11.41531467437744,0.0,-8.263852890877389e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,0.0001033269436447,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,0.0001088082499336,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,8.036540384637192e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,0.0001088082499336,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,0.0005161393783055,288.53253173828125,294.1499938964844,295.4908447265625,294.31170654296875,296.9562072753906,295.5373840332031,288.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009348090738,1.7667067808702086e-08,0.0011009171139448,-0.0453002899885177,0.0,0.0,0.0,-0.0135711217299103,60.0,11.41531467437744,0.0,-8.263852890877389e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,0.0001032287545967,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,0.0001087048585759,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,8.028904267121106e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,0.0001087048585759,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,0.0005156489205546,288.5448913574219,294.1499938964844,295.4588623046875,294.26910400390625,296.9273681640625,295.5037841796875,288.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998935904353,1.754473188952943e-08,0.0010998761281371,-0.0449806675314903,0.0,0.0,0.0,-0.0135104991495609,60.0,11.288905143737791,0.0,-8.24815487021624e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,0.0001032287545967,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,0.0001087048585759,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,8.028904267121106e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,0.0001087048585759,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,0.0005156489205546,288.5448913574219,294.1499938964844,295.4588623046875,294.26910400390625,296.9273681640625,295.5037841796875,288.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998935904353,1.754473188952943e-08,0.0010998761281371,-0.0449806675314903,0.0,0.0,0.0,-0.0135104991495609,60.0,11.288905143737791,0.0,-8.24815487021624e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
