time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729580,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,0.0001030918137985,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,0.00010856064182,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,8.018252992769703e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,0.00010856064182,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,0.0005149648059159,288.5557556152344,294.1499938964844,295.4321594238281,294.235595703125,296.9020080566406,295.4755859375,288.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984337422996,1.7374091498822963e-08,0.0010984162800014,-0.0445348359644413,0.0,0.0,0.0,-0.0134259033948183,60.0,11.181471824645996,0.0,-8.22628507535228e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,0.0001030670755426,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,0.0001085346011677,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,8.016329229576513e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,0.0001085346011677,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,0.0005148412892594,288.5572509765625,294.1499938964844,295.4286499023437,294.2313232421875,296.8985595703125,295.471923828125,288.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098169828765,1.7343275260373048e-08,0.0010981524828821,-0.0444543175399303,0.0,0.0,0.0,-0.0134106241166591,60.0,11.167386054992676,0.0,-8.222338720997868e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409729003906,0.0,0.0,0.0001029821214615,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,0.0001084451359929,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,8.009721204871312e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,0.0001084451359929,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0005144168972037,288.5634155273437,294.1499938964844,295.41424560546875,294.21435546875,296.8841552734375,295.45623779296875,288.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972659802064,1.7237418603599508e-08,0.0010972487507387,-0.0441777259111404,0.0,0.0,0.0,-0.0133581543341279,60.0,11.107227325439451,0.0,-8.208788671026923e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,0.0001028689293889,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,0.0001083259339793,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,8.00091729615815e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,0.0001083259339793,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,0.0005138514679856,288.569580078125,294.1499938964844,295.4003295898437,294.19873046875,296.8697814941406,295.441162109375,288.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960546787828,1.709636876512377e-08,0.0010960376821458,-0.0438091680407524,0.0,0.0,0.0,-0.0132882045581936,60.0,11.04903507232666,0.0,-8.190752964765124e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0001025989113259,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.0001080415968317,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,7.979915972100571e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0001080415968317,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,0.0005125026800669,288.5818176269531,294.1499938964844,295.3740539550781,294.1717529296875,296.8411865234375,295.4129333496094,288.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931798024103,1.6759925003384524e-08,0.0010931630386039,-0.0429299734532833,0.0,0.0,0.0,-0.0131214261054992,60.0,10.938543319702148,0.0,-8.147809893443991e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0001025989113259,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.0001080415968317,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,7.979915972100571e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0001080415968317,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,0.0005125026800669,288.5818176269531,294.1499938964844,295.3740539550781,294.1717529296875,296.8411865234375,295.4129333496094,288.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931798024103,1.6759925003384524e-08,0.0010931630386039,-0.0429299734532833,0.0,0.0,0.0,-0.0131214261054992,60.0,10.938543319702148,0.0,-8.147809893443991e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,0.0001022783180815,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0001077039923984,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,7.954980537761003e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.0001077039923984,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,0.0005109012708999,288.5940246582031,294.1499938964844,295.3500061035156,294.1508178710937,296.8127746582031,295.3869323730469,288.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897645261138,1.6360464982767553e-08,0.0010897481115534,-0.0418859794735908,0.0,0.0,0.0,-0.0129234008491039,60.0,10.83566951751709,0.0,-8.09696985015762e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,0.0001022783180815,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0001077039923984,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,7.954980537761003e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.0001077039923984,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,0.0005109012708999,288.5940246582031,294.1499938964844,295.3500061035156,294.1508178710937,296.8127746582031,295.3869323730469,288.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897645261138,1.6360464982767553e-08,0.0010897481115534,-0.0418859794735908,0.0,0.0,0.0,-0.0129234008491039,60.0,10.83566951751709,0.0,-8.09696985015762e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,0.0001019226911012,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,0.000107329506136,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,7.927320984890684e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,0.000107329506136,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,0.0005091248312965,288.6061706542969,294.1499938964844,295.3273010253906,294.1340026855469,296.7846069335937,295.3626708984375,288.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085975789465,1.5917356321892843e-08,0.0010859598405659,-0.040727749466896,0.0,0.0,0.0,-0.0127037363126873,60.0,10.738515853881836,0.0,-8.040760945959846e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,0.0001019226911012,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,0.000107329506136,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,7.927320984890684e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,0.000107329506136,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,0.0005091248312965,288.6061706542969,294.1499938964844,295.3273010253906,294.1340026855469,296.7846069335937,295.3626708984375,288.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085975789465,1.5917356321892843e-08,0.0010859598405659,-0.040727749466896,0.0,0.0,0.0,-0.0127037363126873,60.0,10.738515853881836,0.0,-8.040760945959846e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,0.0001015446759993,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,0.0001069314312189,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,7.897919567767531e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,0.0001069314312189,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.0005072365747764,288.6182556152344,294.1499938964844,295.3050537109375,294.119140625,296.7566833496094,295.3395690917969,288.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819478193297,1.5446349976855345e-08,0.0010819323360919,-0.0394964180886745,0.0,0.0,0.0,-0.0124702379107475,60.0,10.645383834838867,-0.0,-7.98122741230145e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,0.0001015446759993,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,0.0001069314312189,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,7.897919567767531e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,0.0001069314312189,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.0005072365747764,288.6182556152344,294.1499938964844,295.3050537109375,294.119140625,296.7566833496094,295.3395690917969,288.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819478193297,1.5446349976855345e-08,0.0010819323360919,-0.0394964180886745,0.0,0.0,0.0,-0.0124702379107475,60.0,10.645383834838867,-0.0,-7.98122741230145e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,0.0001013509900076,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,0.0001067274715751,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,7.882855425123125e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0001067274715751,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0005062690470367,288.624267578125,294.1499938964844,295.2940673828125,294.11236572265625,296.74273681640625,295.3282470703125,288.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079881680198,1.5205015913011266e-08,0.0010798665462061,-0.0388654470443725,0.0,0.0,0.0,-0.0123505871742963,60.0,10.599390029907228,-0.0,-7.950809788326296e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,0.0001011489657685,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,0.0001065147298504,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,7.867142267059535e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,0.0001065147298504,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,0.0005052599008195,288.6302795410156,294.1499938964844,295.2832336425781,294.1060485839844,296.7288818359375,295.3173217773437,288.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777290444821,1.4953299043440893e-08,0.0010777140269055,-0.0382072739303112,0.0,0.0,0.0,-0.0122258001938462,60.0,10.554939270019531,-0.0,-7.919144451307147e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,0.0001007412720355,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0001060854192473,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,7.835432916181162e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,0.0001060854192473,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,0.0005032234475947,288.64227294921875,294.1499938964844,295.2618408203125,294.0946655273437,296.7012939453125,295.29571533203125,288.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733867529779,1.4445326712575481e-08,0.001073372317478,-0.0368789173662662,0.0,0.0,0.0,-0.0119739864021539,60.0,10.466899871826172,-0.0,-7.855435768533425e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,0.0001007412720355,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0001060854192473,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,7.835432916181162e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,0.0001060854192473,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,0.0005032234475947,288.64227294921875,294.1499938964844,295.2618408203125,294.0946655273437,296.7012939453125,295.29571533203125,288.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733867529779,1.4445326712575481e-08,0.001073372317478,-0.0368789173662662,0.0,0.0,0.0,-0.0119739864021539,60.0,10.466899871826172,-0.0,-7.855435768533425e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0001003169163595,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,0.0001056385444826,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,7.802426989655942e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0001056385444826,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,0.0005011036409996,288.65411376953125,294.1499938964844,295.2408752441406,294.0848693847656,296.67413330078125,295.27520751953125,288.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688649490475,1.3916583441186958e-08,0.0010688509792089,-0.0354960449039936,0.0,0.0,0.0,-0.0117118656635284,60.0,10.38431167602539,-0.0,-7.78939508450094e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0001003169163595,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,0.0001056385444826,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,7.802426989655942e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0001056385444826,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,0.0005011036409996,288.65411376953125,294.1499938964844,295.2408752441406,294.0848693847656,296.67413330078125,295.27520751953125,288.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688649490475,1.3916583441186958e-08,0.0010688509792089,-0.0354960449039936,0.0,0.0,0.0,-0.0117118656635284,60.0,10.38431167602539,-0.0,-7.78939508450094e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,9.989422687795012e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.0001051934377755,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,7.769552030367777e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,0.0001051934377755,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,0.0004989922745153,288.6659545898437,294.1499938964844,295.2203674316406,294.0765075683594,296.6470031738281,295.2548828125,288.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643613059073,1.3389931829976833e-08,0.0010643479181453,-0.0341184400022029,0.0,0.0,0.0,-0.0114507833495736,60.0,10.302210807800291,-0.0,-7.723892281319422e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,9.989422687795012e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.0001051934377755,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,7.769552030367777e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,0.0001051934377755,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,0.0004989922745153,288.6659545898437,294.1499938964844,295.2203674316406,294.0765075683594,296.6470031738281,295.2548828125,288.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643613059073,1.3389931829976833e-08,0.0010643479181453,-0.0341184400022029,0.0,0.0,0.0,-0.0114507833495736,60.0,10.302210807800291,-0.0,-7.723892281319422e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.948360820999368e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,0.0001047610348905,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,7.73761494201608e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,0.0001047610348905,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,0.00049694115296,288.6772155761719,294.1499938964844,295.2010498046875,294.0697631835937,296.62139892578125,295.2362670898437,288.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599861852824,1.2878316191233809e-08,0.001059973379597,-0.0327799804508686,0.0,0.0,0.0,-0.0111971544101834,60.0,10.228632926940918,-0.0,-7.660523948516129e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,9.946650970960036e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,0.0001047430268954,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,7.736284169368446e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,0.0001047430196194,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,0.0004968557041138,288.6777038574219,294.1499938964844,295.20025634765625,294.06951904296875,296.6203308105469,295.2354736328125,288.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598039953038,1.2857007014588362e-08,0.001059791073203,-0.0327242277562618,0.0,0.0,0.0,-0.0111865904182195,60.0,10.225567817687988,-0.0,-7.657889966594666e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.925458289217204e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,0.0001045198587235,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,7.719801214989275e-05,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,0.0001045198514475,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,0.0004957970813848,288.6835327148437,294.1499938964844,295.1903686523437,294.0664978027344,296.60711669921875,295.2260131835937,288.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575460037216,1.2592956899482033e-08,0.0010575334308668,-0.0320333652198314,0.0,0.0,0.0,-0.0110556902363896,60.0,10.188639640808104,-0.0,-7.6252923975062e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,9.904200123855844e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,0.0001042959993355,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,7.703267328906804e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,0.0001042959920596,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0004947351990267,288.6893615722656,294.1499938964844,295.1805725097656,294.0637512207031,296.5938720703125,295.2165222167969,289.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552814928814,1.232808966022958e-08,0.0010552691528573,-0.0313403196632862,0.0,0.0,0.0,-0.0109243867918849,60.0,10.151382446289062,-0.0,-7.592664275080099e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.862146544037388e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,0.0001038531481754,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,7.670558989048004e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,0.0001038531481754,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,0.000492634542752,288.70098876953125,294.1499938964844,295.16131591796875,294.0591125488281,296.56756591796875,295.1978759765625,289.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508000850677,1.1804123012382206e-08,0.0010507883271202,-0.0299691893160343,0.0,0.0,0.0,-0.0106646325439214,60.0,10.079031944274902,-0.0,-7.528323919814285e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.862146544037388e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,0.0001038531481754,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,7.670558989048004e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,0.0001038531481754,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,0.000492634542752,288.70098876953125,294.1499938964844,295.16131591796875,294.0591125488281,296.56756591796875,295.1978759765625,289.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508000850677,1.1804123012382206e-08,0.0010507883271202,-0.0299691893160343,0.0,0.0,0.0,-0.0106646325439214,60.0,10.079031944274902,-0.0,-7.528323919814285e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.82112396741286e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,0.0001034211672958,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,7.638652459718287e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0001034211672958,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,0.0004905854002572,288.7125244140625,294.1499938964844,295.1424865722656,294.0555114746094,296.54156494140625,295.1798400878906,289.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464292718097,1.1293010970803152e-08,0.0010464179795235,-0.0286315362900495,0.0,0.0,0.0,-0.0104112531989812,60.0,10.010618209838867,-0.0,-7.465825291319561e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.82112396741286e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833374023437,0.0,0.0,0.0001034211672958,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,7.638652459718287e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0001034211672958,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,0.0004905854002572,288.7125244140625,294.1499938964844,295.1424865722656,294.0555114746094,296.54156494140625,295.1798400878906,289.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464292718097,1.1293010970803152e-08,0.0010464179795235,-0.0286315362900495,0.0,0.0,0.0,-0.0104112531989812,60.0,10.010618209838867,-0.0,-7.465825291319561e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.780586697161198e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,0.0001029942868626,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,7.607123552588746e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,0.0001029942868626,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,0.0004885604721494,288.7240600585937,294.1499938964844,295.1240539550781,294.05279541015625,296.5156555175781,295.1620483398437,289.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042109564878,1.078793854247806e-08,0.0010420988546684,-0.0273095406591892,0.0,0.0,0.0,-0.0101608652621507,60.0,9.943528175354004,-0.0,-7.404320712112168e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.780586697161198e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,0.0001029942868626,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,7.607123552588746e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,0.0001029942868626,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,0.0004885604721494,288.7240600585937,294.1499938964844,295.1240539550781,294.05279541015625,296.5156555175781,295.1620483398437,289.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042109564878,1.078793854247806e-08,0.0010420988546684,-0.0273095406591892,0.0,0.0,0.0,-0.0101608652621507,60.0,9.943528175354004,-0.0,-7.404320712112168e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,9.742542897583915e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,0.0001025936726364,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,7.577533688163385e-05,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,0.0001025936726364,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,0.0004866601084358,288.7354431152344,294.1499938964844,295.1060485839844,294.05084228515625,296.4902648925781,295.1451416015625,289.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380558669567,1.0313944365236694e-08,0.0010380456224083,-0.0260687600821256,0.0,0.0,0.0,-0.0099258851259946,60.0,9.882831573486328,-0.0,-7.346831409904554e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,9.742542897583915e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,0.0001025936726364,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,7.577533688163385e-05,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,0.0001025936726364,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,0.0004866601084358,288.7354431152344,294.1499938964844,295.1060485839844,294.05084228515625,296.4902648925781,295.1451416015625,289.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380558669567,1.0313944365236694e-08,0.0010380456224083,-0.0260687600821256,0.0,0.0,0.0,-0.0099258851259946,60.0,9.882831573486328,-0.0,-7.346831409904554e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,9.722846880322322e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,0.0001023862569127,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,7.562214887002483e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,0.0001023862569127,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,0.0004856762243434,288.7411499023437,294.1499938964844,295.0971984863281,294.0501403808594,296.4775085449219,295.1365966796875,289.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359587613493,1.0068545108765647e-08,0.0010359486332163,-0.0254263281822204,0.0,0.0,0.0,-0.0098042376339435,60.0,9.8515043258667,-0.0,-7.317155592545532e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,9.704628610052168e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,0.0001021944190142,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,7.548044959548861e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,0.0001021944190142,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.0004847662057727,288.7467956542969,294.1499938964844,295.0884704589844,294.0495910644531,296.46490478515625,295.1283874511719,289.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340170701965,9.841565784540762e-09,0.0010340072913095,-0.0248320922255516,0.0,0.0,0.0,-0.0096917115151882,60.0,9.822589874267578,-0.0,-7.289761327911037e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,9.669080463936552e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,0.0001018200782709,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,7.520396320614964e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,0.000101820070995,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,0.0004829904937651,288.75811767578125,294.1499938964844,295.0712890625,294.04888916015625,296.4398803710937,295.1121520996094,289.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.398662292881e-09,0.0010302192531526,-0.0236724875867366,0.0,0.0,0.0,-0.0094721410423517,60.0,9.766037940979004,-0.0,-7.236453569703374e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,9.669080463936552e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,0.0001018200782709,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,7.520396320614964e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,0.000101820070995,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,0.0004829904937651,288.75811767578125,294.1499938964844,295.0712890625,294.04888916015625,296.4398803710937,295.1121520996094,289.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.398662292881e-09,0.0010302192531526,-0.0236724875867366,0.0,0.0,0.0,-0.0094721410423517,60.0,9.766037940979004,-0.0,-7.236453569703374e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,9.636096365284176e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,0.0001014727386063,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,7.494742021663114e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,0.0001014727386063,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,0.0004813428968191,288.7693176269531,294.1499938964844,295.05450439453125,294.0486755371094,296.4152526855469,295.0966186523437,289.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267143370583,8.987710131691529e-09,0.0010267053730785,-0.0225964542478323,0.0,0.0,0.0,-0.0092684160917997,60.0,9.713967323303224,-0.0,-7.187166772837372e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,9.636096365284176e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,0.0001014727386063,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,7.494742021663114e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,0.0001014727386063,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,0.0004813428968191,288.7693176269531,294.1499938964844,295.05450439453125,294.0486755371094,296.4152526855469,295.0966186523437,289.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267143370583,8.987710131691529e-09,0.0010267053730785,-0.0225964542478323,0.0,0.0,0.0,-0.0092684160917997,60.0,9.713967323303224,-0.0,-7.187166772837372e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.604432852938773e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,0.0001011393105727,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,7.470115087926388e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,0.0001011393105727,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,0.0004797612491529,288.78045654296875,294.1499938964844,295.0381164550781,294.0487670898437,296.39093017578125,295.0813903808594,289.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233412031084,8.593216804797521e-09,0.0010233325883746,-0.0215634405612945,0.0,0.0,0.0,-0.0090728504583239,60.0,9.66486358642578,-0.0,-7.140012314721389e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
