time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731920,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54864501953125,0.0,0.0,9.604432852938773e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,0.0001011393105727,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,7.470115087926388e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,0.0001011393105727,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,0.0004797612491529,288.78045654296875,294.1499938964844,295.0381164550781,294.0487670898437,296.39093017578125,295.0813903808594,289.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233412031084,8.593216804797521e-09,0.0010233325883746,-0.0215634405612945,0.0,0.0,0.0,-0.0090728504583239,60.0,9.66486358642578,-0.0,-7.140012314721389e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,9.57445809035562e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,0.0001008236577035,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,7.446801464539021e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,0.0001008236577035,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,0.0004782639443874,288.7915344238281,294.1499938964844,295.02215576171875,294.04913330078125,296.3667907714844,295.0665283203125,289.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020147698,8.219759983774111e-09,0.0010201394325122,-0.0205854531377553,0.0,0.0,0.0,-0.0088877137750387,60.0,9.617722511291504,-0.0,-7.095514575894414e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,9.57445809035562e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,0.0001008236577035,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,7.446801464539021e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,0.0001008236577035,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,0.0004782639443874,288.7915344238281,294.1499938964844,295.02215576171875,294.04913330078125,296.3667907714844,295.0665283203125,289.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020147698,8.219759983774111e-09,0.0010201394325122,-0.0205854531377553,0.0,0.0,0.0,-0.0088877137750387,60.0,9.617722511291504,-0.0,-7.095514575894414e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.55879222601652e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,0.0001006586899165,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653991699219,0.0,0.0,7.43461714591831e-05,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,0.0001006586899165,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,0.0004774814005941,288.7970886230469,294.1499938964844,295.0143127441406,294.0493469238281,296.3547058105469,295.05908203125,289.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184787679463,8.024579223331331e-09,0.0010184707352891,-0.0200743023306131,0.0,0.0,0.0,-0.0087909558787941,60.0,9.593671798706056,-0.0,-7.07231464502911e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,9.54464267124422e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,0.0001005096855806,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,7.423611532431096e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,0.0001005096855806,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,0.0004767745849676,288.8026428222656,294.1499938964844,295.006591796875,294.0495910644531,296.3425598144531,295.0516357421875,289.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169708402827,7.848285576983471e-09,0.0010169629240408,-0.0196125991642475,0.0,0.0,0.0,-0.0087035577744245,60.0,9.56954860687256,-0.0,-7.051391293089182e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,9.519138984614985e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0001002411227091,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,7.403775089187548e-05,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,0.0001002411227091,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,0.000475500622997,288.813720703125,294.1499938964844,294.9914245605469,294.05010986328125,296.3185119628906,295.0371398925781,289.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142520768567,7.530539747335752e-09,0.0010142445098608,-0.0187804102897644,0.0,0.0,0.0,-0.0085460301488637,60.0,9.525078773498535,-0.0,-7.013759528717858e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,9.519138984614985e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0001002411227091,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,7.403775089187548e-05,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,0.0001002411227091,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,0.000475500622997,288.813720703125,294.1499938964844,294.9914245605469,294.05010986328125,296.3185119628906,295.0371398925781,289.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142520768567,7.530539747335752e-09,0.0010142445098608,-0.0187804102897644,0.0,0.0,0.0,-0.0085460301488637,60.0,9.525078773498535,-0.0,-7.013759528717858e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59149169921875,0.0,0.0,9.49648892856203e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.0,0.0,0.0001000026022666,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59210205078125,0.0,0.0,7.386158540612087e-05,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,0.0001000026022666,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,0.000474369211588,288.8247375488281,294.1499938964844,294.97662353515625,294.0505065917969,296.29473876953125,295.02313232421875,289.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118392528966,7.248348143917838e-09,0.0010118319187313,-0.0180413071066141,0.0,0.0,0.0,-0.0084061380475759,60.0,9.484320640563965,-0.0,-6.980422284641463e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59149169921875,0.0,0.0,9.49648892856203e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.0,0.0,0.0001000026022666,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59210205078125,0.0,0.0,7.386158540612087e-05,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,0.0001000026022666,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,0.000474369211588,288.8247375488281,294.1499938964844,294.97662353515625,294.0505065917969,296.29473876953125,295.02313232421875,289.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118392528966,7.248348143917838e-09,0.0010118319187313,-0.0180413071066141,0.0,0.0,0.0,-0.0084061380475759,60.0,9.484320640563965,-0.0,-6.980422284641463e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,9.477118874201552e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,9.979862807085738e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0,0.0,7.371092942776158e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,9.979862807085738e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,0.0004734016547445,288.835693359375,294.1499938964844,294.9622497558594,294.0507202148437,296.2713623046875,295.00958251953125,289.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097747435793,7.007018965055067e-09,0.00100976775866,-0.0174092072993516,0.0,0.0,0.0,-0.0082864975556731,60.0,9.446486473083496,-0.0,-6.95197570621531e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,9.477118874201552e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,9.979862807085738e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0,0.0,7.371092942776158e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,9.979862807085738e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,0.0004734016547445,288.835693359375,294.1499938964844,294.9622497558594,294.0507202148437,296.2713623046875,295.00958251953125,289.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097747435793,7.007018965055067e-09,0.00100976775866,-0.0174092072993516,0.0,0.0,0.0,-0.0082864975556731,60.0,9.446486473083496,-0.0,-6.95197570621531e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,9.459977445658296e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,9.961812611436471e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,7.35776120563969e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,9.961812611436471e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,0.0004725453909486,288.8465576171875,294.1499938964844,294.9482421875,294.0506286621094,296.2483215332031,294.9964294433594,289.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079490020871,6.793460016751851e-09,0.0010079421335831,-0.0168498251587152,0.0,0.0,0.0,-0.0081806303933262,60.0,9.411554336547852,-0.0,-6.926850204536096e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,9.459977445658296e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,9.961812611436471e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,7.35776120563969e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,9.961812611436471e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,0.0004725453909486,288.8465576171875,294.1499938964844,294.9482421875,294.0506286621094,296.2483215332031,294.9964294433594,289.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079490020871,6.793460016751851e-09,0.0010079421335831,-0.0168498251587152,0.0,0.0,0.0,-0.0081806303933262,60.0,9.411554336547852,-0.0,-6.926850204536096e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,9.449943172512576e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180114746094,0.0,0.0,9.951245010597631e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,7.349956285906956e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61773681640625,0.0,0.0,9.951245010597631e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,0.0004720441356766,288.8520202636719,294.1499938964844,294.94140625,294.0504150390625,296.2367553710937,294.9898376464844,289.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006880775094,6.66844002239486e-09,0.0010068741394206,-0.0165223479270935,0.0,0.0,0.0,-0.0081186573952436,60.0,9.393815994262695,-0.0,-6.912162575645199e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,9.441661677556112e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,9.942524047801272e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,7.343514880631119e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,9.942524047801272e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,0.0004716304538305,288.8574523925781,294.1499938964844,294.93463134765625,294.05010986328125,296.22515869140625,294.98321533203125,289.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059975320473,6.565261223556718e-09,0.0010059910127893,-0.01625207811594,0.0,0.0,0.0,-0.0080675026401877,60.0,9.375775337219238,-0.0,-6.900052795799638e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,9.428224439034238e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,9.928374493028969e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,7.333064422709867e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,9.928374493028969e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,0.0004709592612925,288.86834716796875,294.1499938964844,294.9214172363281,294.0491027832031,296.2021484375,294.9703063964844,289.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045649250969,6.3978560227440084e-09,0.0010045585222542,-0.0158135667443275,0.0,0.0,0.0,-0.0079845078289508,60.0,9.342001914978027,-0.0,-6.880427605437944e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,9.428224439034238e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,9.928374493028969e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,7.333064422709867e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,9.928374493028969e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,0.0004709592612925,288.86834716796875,294.1499938964844,294.9214172363281,294.0491027832031,296.2021484375,294.9703063964844,289.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045649250969,6.3978560227440084e-09,0.0010045585222542,-0.0158135667443275,0.0,0.0,0.0,-0.0079845078289508,60.0,9.342001914978027,-0.0,-6.880427605437944e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,9.417418186785652e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,9.916994895320386e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,7.324659236473963e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,9.916994895320386e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,0.0004704194725491,288.8791809082031,294.1499938964844,294.9085693359375,294.0474548339844,296.1794128417969,294.9576416015625,289.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034136939793,6.2632228292613945e-09,0.001003407407552,-0.0154608925804495,0.0,0.0,0.0,-0.0079177655279636,60.0,9.310218811035156,-0.0,-6.864664925387842e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,9.417418186785652e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,9.916994895320386e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,7.324659236473963e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,9.916994895320386e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,0.0004704194725491,288.8791809082031,294.1499938964844,294.9085693359375,294.0474548339844,296.1794128417969,294.9576416015625,289.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034136939793,6.2632228292613945e-09,0.001003407407552,-0.0154608925804495,0.0,0.0,0.0,-0.0079177655279636,60.0,9.310218811035156,-0.0,-6.864664925387842e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,9.409231279278174e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,9.90837361314334e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,7.31829131837003e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,9.90837361314334e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542358398437,0.0,0.0,0.0004700105055235,288.8899841308594,294.1499938964844,294.8961181640625,294.0450744628906,296.1568603515625,294.9452514648437,289.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025410447269,6.161223087275402e-09,0.0010025348747149,-0.0151936998590826,0.0,0.0,0.0,-0.0078671975061297,60.0,9.279812812805176,-0.0,-6.85273491285443e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,9.409231279278174e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,9.90837361314334e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,7.31829131837003e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,9.90837361314334e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542358398437,0.0,0.0,0.0004700105055235,288.8899841308594,294.1499938964844,294.8961181640625,294.0450744628906,296.1568603515625,294.9452514648437,289.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025410447269,6.161223087275402e-09,0.0010025348747149,-0.0151936998590826,0.0,0.0,0.0,-0.0078671975061297,60.0,9.279812812805176,-0.0,-6.85273491285443e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,9.40463723964058e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,9.90353655652143e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,7.314718823181465e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651306152344,0.0,0.0,9.90353655652143e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,0.0004697810509242,288.9007263183594,294.1499938964844,294.884033203125,294.0418395996094,296.1347351074219,294.93316650390625,289.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020515182986,6.103993754891235e-09,0.0010020454647019,-0.0150437820702791,0.0,0.0,0.0,-0.0078388266265392,60.0,9.25115203857422,-0.0,-6.84604515299725e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,9.40463723964058e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,9.90353655652143e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,7.314718823181465e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651306152344,0.0,0.0,9.90353655652143e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,0.0004697810509242,288.9007263183594,294.1499938964844,294.884033203125,294.0418395996094,296.1347351074219,294.93316650390625,289.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020515182986,6.103993754891235e-09,0.0010020454647019,-0.0150437820702791,0.0,0.0,0.0,-0.0078388266265392,60.0,9.25115203857422,-0.0,-6.84604515299725e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705627441406,0.0,0.0,9.40120589802973e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,9.899922588374466e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,7.312049274332821e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,9.899922588374466e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,0.0004696096293628,288.9061279296875,294.1499938964844,294.87811279296875,294.0398864746094,296.1236572265625,294.9271240234375,289.15447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016869055107,6.061239066212921e-09,0.0010016808519139,-0.0149317812174558,0.0,0.0,0.0,-0.007817636243999,60.0,9.236808776855469,-0.0,-6.841050037564855e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,9.399167902301996e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,9.897776908474044e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,7.310464570764452e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67559814453125,0.0,0.0,9.897776908474044e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752014160156,0.0,0.0,0.0004695078532677,288.9114990234375,294.1499938964844,294.872314453125,294.0376892089844,296.112548828125,294.9210510253906,289.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014699073508,6.035856703334731e-09,0.0010014639701694,-0.0148652894422411,0.0,0.0,0.0,-0.0078050536103546,60.0,9.222359657287598,-0.0,-6.838085653271264e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,9.397893154527992e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,9.896434494294226e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,7.309472857741639e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,9.896434494294226e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856994628906,0.0,0.0,0.0004694441449828,288.9222412109375,294.1499938964844,294.8609619140625,294.032470703125,296.0905456542969,294.9091491699219,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013326536864,6.019972076387603e-09,0.0010013266000896,-0.0148236788809299,0.0,0.0,0.0,-0.0077971713617444,60.0,9.194281578063965,-0.0,-6.836230426188197e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,9.397893154527992e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863708496094,0.0,0.0,9.896434494294226e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,7.309472857741639e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,9.896434494294226e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856994628906,0.0,0.0,0.0004694441449828,288.9222412109375,294.1499938964844,294.8609619140625,294.032470703125,296.0905456542969,294.9091491699219,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013326536864,6.019972076387603e-09,0.0010013266000896,-0.0148236788809299,0.0,0.0,0.0,-0.0077971713617444,60.0,9.194281578063965,-0.0,-6.836230426188197e-08,0.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.050000000745058,9.399308328283952e-05,298.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.050000000745058,9.897924610413612e-05,298.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.050000000745058,7.310573710128665e-05,298.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.696533203125,0.0,0.050000000745058,9.897924610413612e-05,298.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.050000000745058,0.0004695148672908,288.9329528808594,284.95001220703125,294.8500061035156,294.0260925292969,296.0687866210937,294.8973693847656,289.1726989746094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014838771894,6.037609523446008e-09,0.0010014778235927,-0.0148698817938566,0.0,0.0,0.0,-0.0078059169463813,60.0,9.166729927062988,-0.0,-6.838290289579163e-08,1.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.050000000745058,9.399308328283952e-05,298.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.050000000745058,9.897924610413612e-05,298.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.050000000745058,7.310573710128665e-05,298.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.696533203125,0.0,0.050000000745058,9.897924610413612e-05,298.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.050000000745058,0.0004695148672908,288.9329528808594,284.95001220703125,294.8500061035156,294.0260925292969,296.0687866210937,294.8973693847656,289.1726989746094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014838771894,6.037609523446008e-09,0.0010014778235927,-0.0148698817938566,0.0,0.0,0.0,-0.0078059169463813,60.0,9.166729927062988,-0.0,-6.838290289579163e-08,1.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.70867919921875,0.6348570585250854,0.050000000745058,0.0407483577728271,298.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70867919921875,0.6348570585250854,0.050000000745058,0.0429099798202514,298.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7087707519531,0.6348570585250854,0.050000000745058,0.0316931679844856,298.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7086181640625,0.6348570585250854,0.050000000745058,0.0429099798202514,298.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70855712890625,0.6348570585250854,0.050000000745058,0.2035464644432068,289.88690185546875,284.95001220703125,294.8446960449219,294.0226745605469,297.3612670898437,297.7989196777344,289.3656005859375,1.0,0.109698586165905,0.2000000029802322,0.2000000029802322,0.9959282875061036,1.0,-0.4340692162513733,0.0189719293266534,0.4150972664356231,-0.0984836965799331,0.0,0.0,0.0,10.22436809539795,60.0,1162.28662109375,0.0,12.249655723571776,1.0,279.840576171875,282.8615417480469,300.9297180175781,303.0843811035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.977720894751233e-21,2.488860447375617e-21,2.488860245427225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903747558594,0.6326159238815308,0.050000000745058,0.0452325977385044,298.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903747558594,0.6326159238815308,0.050000000745058,0.0476321056485176,298.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903747558594,0.6326159238815308,0.050000000745058,0.0351809114217758,298.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903747558594,0.6326159238815308,0.050000000745058,0.0476321056485176,298.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903747558594,0.6326159238815308,0.050000000745058,0.2259462028741836,290.90362548828125,284.95001220703125,294.83953857421875,294.01934814453125,297.5236511230469,298.4823913574219,290.3775939941406,1.0,0.1210728213191032,0.4000000059604645,0.4000000059604645,0.991856575012207,1.0,-0.481960654258728,0.0888889655470848,0.393071711063385,-0.0406522676348686,1.0,1.0,0.0,12.53236484527588,60.0,9690.5185546875,0.0,16.67458152770996,1.0,279.9795837402344,288.9011535644531,301.1753234863281,302.7122497558594,293.1499938964844,293.1499938964844,283.1499938964844,2095.382080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1576580703258514,1.0,0.0,0.0,0.6638125777244568,0.6638284921646118,2.038047455243941e-07,3.683501720428467,3.6834893226623535,1.2270649676793257e-05,0.0,0.0,-0.0,5413.38134765625,0.0,14.836325645446776,1612.033447265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65362548828125,0.5717309713363647,0.050000000745058,0.0456763505935668,298.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65362548828125,0.5717309713363647,0.050000000745058,0.048099398612976,298.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65362548828125,0.5717309713363647,0.050000000745058,0.0355260521173477,298.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65362548828125,0.5717309713363647,0.050000000745058,0.048099398612976,298.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65362548828125,0.5717309713363647,0.050000000745058,0.2281628251075744,287.455078125,284.95001220703125,294.82977294921875,294.0130920410156,296.9669494628906,298.443603515625,285.6874389648437,1.0,0.1405516564846038,0.800000011920929,0.800000011920929,0.9837130904197692,1.0,-0.4866913557052612,0.202636182308197,0.2840551733970642,0.071534626185894,1.0,1.0,0.0,20.07235145568848,60.0,15256.34765625,0.0,23.171680450439453,1.0,281.8432312011719,285.3908386230469,298.8945007324219,300.68267822265625,293.1499938964844,293.1499938964844,283.1499938964844,2774.039306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031043529510498,1.0,0.0,0.0,1.109378457069397,1.1093806028366089,8.233014625602665e-08,4.265705585479736,4.265696048736572,9.787792805582283e-06,0.0,0.0,-0.0,4536.2822265625,0.0,41.80648422241211,1895.4073486328125,0.0,946.2237548828124,0.2837766706943512,1.0,0.0,3.0,1.0,0.0
17733840,298.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65362548828125,0.5717309713363647,0.050000000745058,0.0456763505935668,298.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65362548828125,0.5717309713363647,0.050000000745058,0.048099398612976,298.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65362548828125,0.5717309713363647,0.050000000745058,0.0355260521173477,298.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65362548828125,0.5717309713363647,0.050000000745058,0.048099398612976,298.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65362548828125,0.5717309713363647,0.050000000745058,0.2281628251075744,287.455078125,284.95001220703125,294.82977294921875,294.0130920410156,296.9669494628906,298.443603515625,285.6874389648437,1.0,0.1405516564846038,0.800000011920929,0.800000011920929,0.9837130904197692,1.0,-0.4866913557052612,0.202636182308197,0.2840551733970642,0.071534626185894,1.0,1.0,0.0,20.07235145568848,60.0,15256.34765625,0.0,23.171680450439453,1.0,281.8432312011719,285.3908386230469,298.8945007324219,300.68267822265625,293.1499938964844,293.1499938964844,283.1499938964844,2774.039306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031043529510498,1.0,0.0,0.0,1.109378457069397,1.1093806028366089,8.233014625602665e-08,4.265705585479736,4.265696048736572,9.787792805582283e-06,0.0,0.0,-0.0,4536.2822265625,0.0,41.80648422241211,1895.4073486328125,0.0,946.2237548828124,0.2837766706943512,1.0,0.0,3.0,1.0,0.0
17733900,298.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.5498766303062439,0.050000000745058,0.0458133853971958,298.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.5498766303062439,0.050000000745058,0.0482437014579772,298.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.5498766303062439,0.050000000745058,0.0356326326727867,298.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.5498766303062439,0.050000000745058,0.0482437014579772,298.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.5498766303062439,0.050000000745058,0.2288473546504974,286.35089111328125,284.95001220703125,294.8251647949219,294.0101318359375,296.8757629394531,298.4004821777344,285.0924377441406,1.0,0.1489470154047012,1.0,1.0,0.9796413779258728,1.0,-0.488151341676712,0.2086672335863113,0.2794840931892395,0.0772667303681373,1.0,1.0,0.0,23.73454666137696,60.0,14034.7333984375,0.0,26.319562911987305,1.0,282.4493103027344,284.8787536621094,297.70166015625,299.1330871582031,293.1499938964844,293.1499938964844,283.1499938964844,4230.583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083186268806458,1.0,0.0,0.0,1.3700112104415894,1.3700144290924072,1.2524826331627992e-07,4.265918254852295,4.265908718109131,9.785978363652248e-06,0.0,0.0,-0.0,4116.57080078125,0.0,78.71172332763672,1895.436279296875,0.0,976.1012573242188,0.3446083664894104,1.0,0.0,3.0,1.0,0.0
17733960,298.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.5330332517623901,0.050000000745058,0.0459441542625427,298.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.5330332517623901,0.050000000745058,0.0483814068138599,298.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.5330332517623901,0.050000000745058,0.0357343405485153,298.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.5330332517623901,0.050000000745058,0.0483814068138599,298.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.5330332517623901,0.050000000745058,0.2295005619525909,286.0346984863281,284.95001220703125,294.8207092285156,294.0072937011719,296.8115539550781,298.3595275878906,284.99853515625,1.0,0.1565039306879043,1.0,1.0,0.7837131023406982,1.0,-0.4895451664924621,0.216015949845314,0.2735292017459869,0.0843428969383239,1.0,1.0,0.0,27.233238220214844,60.0,13531.181640625,0.0,29.34660720825196,1.0,282.8165283203125,284.8067932128906,297.015869140625,298.2140197753906,293.1499938964844,293.1499938964844,283.1499938964844,5735.00048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713483691215515,1.0,0.0,0.0,1.595110297203064,1.5951145887374878,1.69775503877645e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.958984375,0.0,124.2330551147461,1895.4371337890625,0.0,781.4949340820312,0.4021472930908203,1.0,0.0,3.0,1.0,0.0
17734020,298.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.5101812481880188,0.050000000745058,0.0461813174188137,298.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.5101812481880188,0.050000000745058,0.0486311502754688,298.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.5101812481880188,0.050000000745058,0.0359188020229339,298.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.5101812481880188,0.050000000745058,0.0486311502754688,298.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.5101812481880188,0.050000000745058,0.2306852489709854,285.9902648925781,284.95001220703125,294.81231689453125,294.0019836425781,295.9576416015625,298.29052734375,284.9694519042969,1.0,0.1693468242883682,1.0,1.0,0.3918565511703491,1.0,-0.4920695722103119,0.3588320910930633,0.1332374811172485,0.2261165380477905,1.0,1.0,0.0,33.596641540527344,60.0,13408.9384765625,0.0,34.91595458984375,1.0,283.0966491699219,284.7048034667969,296.6248779296875,297.66583251953125,293.1499938964844,293.1499938964844,283.1499938964844,9065.14453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811012148857116,1.0,0.0,0.0,2.005447626113892,2.005454540252685,2.683589457319613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.0185546875,0.0,246.88775634765625,1895.4371337890625,0.0,452.2239074707031,0.5018664598464966,1.0,0.0,3.0,1.0,0.0
17734080,298.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.5101812481880188,0.050000000745058,0.0461813174188137,298.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.5101812481880188,0.050000000745058,0.0486311502754688,298.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.5101812481880188,0.050000000745058,0.0359188020229339,298.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.5101812481880188,0.050000000745058,0.0486311502754688,298.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.5101812481880188,0.050000000745058,0.2306852489709854,285.9902648925781,284.95001220703125,294.81231689453125,294.0019836425781,295.9576416015625,298.29052734375,284.9694519042969,1.0,0.1693468242883682,1.0,1.0,0.3918565511703491,1.0,-0.4920695722103119,0.3588320910930633,0.1332374811172485,0.2261165380477905,1.0,1.0,0.0,33.596641540527344,60.0,13408.9384765625,0.0,34.91595458984375,1.0,283.0966491699219,284.7048034667969,296.6248779296875,297.66583251953125,293.1499938964844,293.1499938964844,283.1499938964844,9065.14453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811012148857116,1.0,0.0,0.0,2.005447626113892,2.005454540252685,2.683589457319613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.0185546875,0.0,246.88775634765625,1895.4371337890625,0.0,452.2239074707031,0.5018664598464966,1.0,0.0,3.0,1.0,0.0
