time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17734140,298.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.4985570609569549,0.050000000745058,0.0463437028229236,298.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.4985570609569549,0.050000000745058,0.0488021522760391,298.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.4985570609569549,0.050000000745058,0.036045104265213,298.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.4985570609569549,0.050000000745058,0.0488021522760391,297.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.4985570609569549,0.050000000745058,0.2314963936805725,285.8672790527344,284.95001220703125,294.80615234375,293.99810791015625,294.91845703125,298.2460021972656,284.81658935546875,1.0,0.1775852292776107,1.0,1.0,0.0821221470832824,1.0,-0.4937832355499267,0.491506427526474,0.0022768068592995,0.3579408526420593,1.0,1.0,0.0,37.96056365966797,60.0,13322.3115234375,-0.0,38.77538299560547,1.0,283.1402587890625,284.5516967773437,296.71295166015625,297.71832275390625,293.1499938964844,293.1499938964844,283.1499938964844,11709.7900390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436461478471756,1.0,0.0,0.0,2.2792844772338867,2.279293298721313,3.4664938652895216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.40625,0.0,362.4611511230469,1895.4371337890625,0.0,345.4230041503906,0.5654107928276062,1.0,0.0,3.0,1.0,0.0
17734200,298.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.4960632026195526,0.050000000745058,0.0463831946253776,298.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.4960632026195526,0.050000000745058,0.0488437376916408,298.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.4960632026195526,0.050000000745058,0.0360758192837238,298.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.4960632026195526,0.050000000745058,0.0488437376916408,297.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.4960632026195526,0.050000000745058,0.2316936701536178,285.8260803222656,284.95001220703125,294.8045959472656,293.99713134765625,294.8311767578125,298.2353515625,284.7799072265625,1.0,0.1795101314783096,1.0,1.0,0.0,1.0,-0.4942235052585602,0.4942218363285064,1.6439453247585334e-06,0.3606401979923248,1.0,1.0,0.0,39.01827239990234,60.0,13316.31640625,-0.0,39.710227966308594,1.0,283.1438293457031,284.5179748535156,296.75103759765625,297.7525634765625,293.1499938964844,293.1499938964844,283.1499938964844,12325.16796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294710159301758,1.0,0.0,0.0,2.338408708572388,2.3384180068969727,3.648666506705922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.41162109375,0.0,391.4057312011719,1895.4371337890625,0.0,331.0437316894531,0.5826466679573059,1.0,0.0,3.0,1.0,0.0
17734260,298.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.4864686727523803,0.050000000745058,0.0465492233633995,298.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.4864686727523803,0.050000000745058,0.0490185730159282,298.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.4864686727523803,0.050000000745058,0.0362049527466297,298.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.4864686727523803,0.050000000745058,0.0490185730159282,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.4864686727523803,0.050000000745058,0.2325230091810226,285.6911926269531,284.95001220703125,294.7977294921875,293.99285888671875,294.79840087890625,298.19061279296875,284.6698913574219,1.0,0.1873556524515152,1.0,1.0,0.0,1.0,-0.4959927201271057,0.495992362499237,3.580095153665752e-07,0.3623508214950561,1.0,1.0,0.0,43.46215057373047,60.0,13382.1435546875,-0.0,43.6507568359375,1.0,283.1495056152344,284.38702392578125,296.92022705078125,297.92987060546875,293.1499938964844,293.1499938964844,283.1499938964844,15249.7607421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416454404592514,1.0,0.0,0.0,2.601090669631958,2.601102352142334,4.514444924552663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.2509765625,0.0,538.682373046875,1895.4371337890625,0.0,305.62750244140625,0.6433324813842773,1.0,0.0,3.0,1.0,0.0
17734320,298.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.4863080978393554,0.050000000745058,0.0465521514415741,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.4863080978393554,0.050000000745058,0.0490216575562953,298.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.4863080978393554,0.050000000745058,0.036207228899002,298.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.4863080978393554,0.050000000745058,0.0490216575562953,297.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.4863080978393554,0.050000000745058,0.232537642121315,285.68951416015625,284.95001220703125,294.7975769042969,293.9927673339844,294.7982788085937,298.1898193359375,284.6684875488281,1.0,0.1874909251928329,1.0,1.0,0.0,1.0,-0.496023952960968,0.4960235953330993,3.580399550173752e-07,0.3623823523521423,1.0,1.0,0.0,43.54056167602539,48.0,13383.3779296875,-0.0,43.72053146362305,1.0,283.1495056152344,284.3851318359375,296.92291259765625,297.9329833984375,293.1499938964844,293.1499938964844,283.1499938964844,15297.966796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164763391017914,1.0,0.0,0.0,2.605198621749878,2.605210304260254,4.528715464857669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.7666015625,0.0,541.2386474609375,1895.4371337890625,0.0,305.6689147949219,0.6473197340965271,1.0,0.0,3.0,1.0,0.0
17734380,298.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64324951171875,0.4840096235275268,0.050000000745058,0.0465943999588489,298.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64324951171875,0.4840096235275268,0.050000000745058,0.0490661486983299,298.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64324951171875,0.4840096235275268,0.050000000745058,0.0362400896847248,298.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.64324951171875,0.4840096235275268,0.050000000745058,0.0490661486983299,297.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64324951171875,0.4840096235275268,0.050000000745058,0.2327486872673034,285.6397399902344,284.95001220703125,294.7934265136719,293.9902038574219,294.79412841796875,298.1650390625,284.6230773925781,1.0,0.1890652030706405,1.0,1.0,0.0,1.0,-0.4964743554592132,0.4964739978313446,3.585556385132805e-07,0.3630061745643616,1.0,1.0,0.0,44.67332077026367,48.0,13424.2900390625,-0.0,44.72938537597656,1.0,283.1499328613281,284.320556640625,296.9947509765625,298.0223999023437,293.1499938964844,293.1499938964844,283.1499938964844,17105.953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200764298439026,1.0,0.0,0.0,2.754847764968872,2.7548608779907227,5.063940307081793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.111328125,0.0,639.9696044921875,1895.4371337890625,0.0,312.5334167480469,0.6807802319526672,1.0,0.0,3.0,1.0,0.0
17734440,298.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205749511719,0.484058529138565,0.050000000745058,0.0465934947133064,298.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205749511719,0.484058529138565,0.050000000745058,0.0490651950240135,298.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205749511719,0.484058529138565,0.050000000745058,0.0362393856048584,298.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205749511719,0.484058529138565,0.050000000745058,0.0490651950240135,297.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205749511719,0.484058529138565,0.050000000745058,0.2327441573143005,285.61749267578125,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1531066894531,284.60321044921875,1.0,0.1889086067676544,1.0,1.0,0.0,1.0,-0.4964648187160492,0.4964644610881805,3.586214347706118e-07,0.3631620109081268,1.0,1.0,0.0,44.6507682800293,36.0,13429.716796875,-0.0,44.70920944213867,1.0,283.14996337890625,284.29443359375,297.0159606933594,298.052490234375,293.1499938964844,293.1499938964844,283.1499938964844,17888.29296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236221313476562,1.0,0.0,0.0,2.8171401023864746,2.8171536922454834,5.295539722283138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.78857421875,0.0,684.3713989257812,1895.4371337890625,0.0,319.4151611328125,0.6987086534500122,1.0,0.0,3.0,1.0,0.0
17734500,298.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.592529296875,0.4852603375911712,0.050000000745058,0.0465713404119014,298.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.592529296875,0.4852603375911712,0.050000000745058,0.0490418635308742,298.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.592529296875,0.4852603375911712,0.050000000745058,0.0362221524119377,298.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.592529296875,0.4852603375911712,0.050000000745058,0.0490418635308742,297.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.592529296875,0.4852603375911712,0.050000000745058,0.2326334863901138,285.58990478515625,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1376647949219,284.5770874023437,1.0,0.1877324432134628,1.0,1.0,0.0,1.0,-0.4962288439273834,0.4962284862995147,3.585278420814575e-07,0.3632243871688843,1.0,1.0,0.0,44.06068420410156,36.0,13444.7939453125,-0.0,44.183292388916016,1.0,283.1499938964844,284.256591796875,297.0306396484375,298.0787658691406,293.1499938964844,293.1499938964844,283.1499938964844,19156.51953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289286434650421,1.0,0.0,0.0,2.9152934551239014,2.9153079986572266,5.670976861438248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.81494140625,0.0,758.426513671875,1895.4371337890625,0.0,329.9504089355469,0.7197582721710205,1.0,0.0,3.0,1.0,0.0
17734560,298.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682373046875,0.4878119528293609,0.050000000745058,0.0465248562395572,298.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682373046875,0.4878119528293609,0.050000000745058,0.0489929169416427,298.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682373046875,0.4878119528293609,0.050000000745058,0.0361860021948814,298.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682373046875,0.4878119528293609,0.050000000745058,0.0489929169416427,297.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5682373046875,0.4878119528293609,0.050000000745058,0.2324012964963913,285.56597900390625,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1240234375,284.5553894042969,1.0,0.1854235231876373,1.0,1.0,0.0,1.0,-0.4957335591316223,0.4957332015037536,3.582156011816551e-07,0.3630999624729156,1.0,1.0,0.0,42.82015228271485,25.0,13437.7021484375,-0.0,43.079345703125,1.0,283.1499938964844,284.2285461425781,297.02960205078125,298.08477783203125,293.1499938964844,293.1499938964844,283.1499938964844,20116.080078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334504604339599,1.0,0.0,0.0,2.9874155521392822,2.987431049346924,5.955039341642987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.837890625,0.0,816.119384765625,1895.4371337890625,0.0,339.162841796875,0.7400370836257935,1.0,0.0,3.0,1.0,0.0
17734620,297.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52862548828125,0.496006429195404,0.050000000745058,0.0463841035962104,298.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52862548828125,0.496006429195404,0.050000000745058,0.0488446950912475,298.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52862548828125,0.496006429195404,0.050000000745058,0.0360765233635902,297.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52862548828125,0.496006429195404,0.050000000745058,0.0488446950912475,297.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52862548828125,0.496006429195404,0.050000000745058,0.2316982001066208,285.52685546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1011962890625,284.5184631347656,1.0,0.1784690767526626,1.0,1.0,0.0,1.0,-0.4942345321178436,0.494234174489975,3.571635716070887e-07,0.3624857366085052,1.0,1.0,0.0,39.061180114746094,25.0,13420.3720703125,-0.0,39.74739074707031,1.0,283.1499938964844,284.1781616210937,297.008056640625,298.06842041015625,293.1499938964844,293.1499938964844,283.1499938964844,22042.87109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387232065200805,1.0,0.0,0.0,3.1272172927856445,3.1272339820861816,6.525434059767576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.6279296875,0.0,936.140625,1895.4371337890625,0.0,350.1937561035156,0.774014949798584,1.0,0.0,3.0,1.0,0.0
17734680,297.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52862548828125,0.496006429195404,0.050000000745058,0.0463841035962104,298.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52862548828125,0.496006429195404,0.050000000745058,0.0488446950912475,298.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52862548828125,0.496006429195404,0.050000000745058,0.0360765233635902,297.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52862548828125,0.496006429195404,0.050000000745058,0.0488446950912475,297.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52862548828125,0.496006429195404,0.050000000745058,0.2316982001066208,285.52685546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1011962890625,284.5184631347656,1.0,0.1784690767526626,1.0,1.0,0.0,1.0,-0.4942345321178436,0.494234174489975,3.571635716070887e-07,0.3624857366085052,1.0,1.0,0.0,39.061180114746094,25.0,13420.3720703125,-0.0,39.74739074707031,1.0,283.1499938964844,284.1781616210937,297.008056640625,298.06842041015625,293.1499938964844,293.1499938964844,283.1499938964844,22042.87109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387232065200805,1.0,0.0,0.0,3.1272172927856445,3.1272339820861816,6.525434059767576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.6279296875,0.0,936.140625,1895.4371337890625,0.0,350.1937561035156,0.774014949798584,1.0,0.0,3.0,1.0,0.0
17734740,297.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5588073730469,0.5121521353721619,0.050000000745058,0.0461567789316177,298.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5588073730469,0.5121521353721619,0.1457783281803131,0.0486053116619586,298.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765380859375,0.7544865608215332,0.1518304497003555,0.1058485656976699,297.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5588073730469,0.5121521353721619,0.050000000745058,0.0486053116619586,297.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5588073730469,0.5121521353721619,0.050000000745058,0.2305626720190048,285.56854248046875,284.95001220703125,294.7774353027344,293.98046875,294.77783203125,298.0629272460937,284.612060546875,1.0,0.175516277551651,1.0,1.0,0.0,1.0,-0.5757518410682678,0.5757514238357544,4.30069945878131e-07,0.4246386289596557,1.0,1.0,0.0,33.64646530151367,25.0,15226.736328125,-0.0,43.86407470703125,1.0,283.1499938964844,284.2734375,297.01318359375,298.1233825683594,293.1499938964844,293.1499938964844,283.1499938964844,23455.556640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429052770137787,1.0,0.0,0.0,3.22586989402771,3.2258877754211426,6.943636776668427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.3349609375,0.0,1027.5609130859375,1895.4371337890625,0.0,359.1747741699219,0.7951255440711975,1.0,0.0,3.0,1.0,0.0
17734800,297.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59796142578125,0.5228022336959839,0.050000000745058,0.0460391826927661,298.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.6637461185455322,0.1470273733139038,0.0924485400319099,298.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61846923828125,0.7702876329421997,0.1503461301326751,0.1066034883260726,297.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59796142578125,0.5228022336959839,0.050000000745058,0.0484814755618572,297.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59796142578125,0.5228022336959839,0.050000000745058,0.2299752533435821,285.6109619140625,284.95001220703125,294.776611328125,293.9800109863281,294.7769775390625,298.0448303222656,284.6553649902344,1.0,0.1754196584224701,1.0,1.0,0.0,1.0,-0.6283426284790039,0.6283421516418457,4.797054771188414e-07,0.4637642502784729,1.0,1.0,0.0,30.93625259399414,43.0,16187.833984375,-0.0,47.237083435058594,1.0,283.1499938964844,284.31842041015625,297.0283508300781,298.1613464355469,293.1499938964844,293.1499938964844,283.1499938964844,23732.732421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461618065834045,1.0,0.0,0.0,3.2448742389678955,3.2448923587799072,7.025690820228192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.140625,0.0,1045.8289794921875,1895.4371337890625,0.0,366.3163757324219,0.802669882774353,1.0,0.0,3.0,1.0,0.0
17734860,297.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.5229712724685669,0.050000000745058,0.0460371524095535,297.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.7549988627433777,0.1414979994297027,0.135728433728218,297.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.7674749493598938,0.1501072347164154,0.1053565517067909,297.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.5229712724685669,0.1421282440423965,0.0484793409705162,297.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.5229712724685669,0.050000000745058,0.2299651205539703,285.8265686035156,284.95001220703125,294.773193359375,293.9779968261719,294.7734680175781,297.9566345214844,284.8303527832031,1.0,0.1814747005701065,1.0,1.0,0.0,1.0,-0.6787763833999634,0.6787758469581604,5.310025130711438e-07,0.5036600828170776,1.0,1.0,0.0,31.339252471923828,43.0,17852.857421875,-0.0,54.0434799194336,1.0,283.1499938964844,284.4269104003906,297.1337890625,298.4150390625,293.1499938964844,293.1499938964844,283.1499938964844,25223.6015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775535464286804,1.0,0.0,0.0,3.3452417850494385,3.3452610969543457,7.467037903552409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.76025390625,0.0,1145.9080810546875,1895.4371337890625,0.0,442.649658203125,0.8241621255874634,1.0,0.0,3.0,1.0,0.0
17734920,297.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.5229232907295227,0.050000000745058,0.0460376366972923,297.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7548575401306152,0.1414401829242706,0.1356830149888992,297.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.76747727394104,0.1501708179712295,0.1053829714655876,297.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.5279567837715149,0.1423058956861496,0.0496549792587757,297.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.5229232907295227,0.050000000745058,0.2299675196409225,285.8271484375,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9554748535156,284.8301696777344,1.0,0.1816636174917221,1.0,1.0,0.0,1.0,-0.680066704750061,0.6800661683082581,5.322442575561581e-07,0.5044790506362915,1.0,1.0,0.0,31.36151123046875,61.0,17867.544921875,-0.0,54.24797821044922,1.0,283.1499938964844,284.42657470703125,297.1346130371094,298.4174499511719,293.1499938964844,293.1499938964844,283.1499938964844,25245.08984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782462418079376,1.0,0.0,0.0,3.3466665744781494,3.3466858863830566,7.473399250557122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.0537109375,0.0,1147.3726806640625,1895.4371337890625,0.0,444.5027160644531,0.8275033831596375,1.0,0.0,3.0,1.0,0.0
17734980,297.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.5292586088180542,0.1424064934253692,0.0459765903651714,297.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7602732181549072,0.1407977938652038,0.134398952126503,297.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7793798446655273,0.1529997289180755,0.1068880856037139,297.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7568890452384949,0.1400137692689895,0.1325821131467819,297.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.5292586088180542,0.050000000745058,0.2296625822782516,285.9143981933594,284.95001220703125,294.77130126953125,293.9768981933594,294.771484375,297.9095153808594,284.95068359375,1.0,0.190623328089714,1.0,1.0,0.0,1.0,-0.7794468402862549,0.7794462442398071,6.396319918167137e-07,0.5797900557518005,1.0,1.0,0.0,30.644119262695312,61.0,20047.017578125,-0.0,67.66353607177734,1.0,283.1499938964844,284.5487670898437,297.1542053222656,298.5395812988281,293.1499938964844,293.1499938964844,283.1499938964844,26250.130859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018474459648132,1.0,0.0,0.0,3.4126338958740234,3.412654161453247,7.770925094519043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.46240234375,0.0,1216.568115234375,1895.4371337890625,0.0,512.62158203125,0.8407633900642395,1.0,0.0,3.0,1.0,0.0
17735040,297.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.731602132320404,0.1414345353841781,0.1090257316827774,297.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7694941759109497,0.1412563323974609,0.1343905329704284,297.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7920504808425903,0.154933676123619,0.1080497354269027,297.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7660744786262512,0.1375860124826431,0.1326137632131576,297.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.5368458032608032,0.050000000745058,0.2293334752321243,285.9931335449219,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8792724609375,285.0343933105469,1.0,0.1971946656703949,1.0,1.0,0.0,1.0,-0.8561054468154907,0.8561047315597534,7.297957722585124e-07,0.6371545195579529,1.0,1.0,0.0,29.631628036499023,64.0,21560.658203125,-0.0,78.96333312988281,1.0,283.1499938964844,284.6322631835937,297.1657409667969,298.6149597167969,293.1499938964844,293.1499938964844,283.1499938964844,26628.74609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159693956375122,1.0,0.0,0.0,3.4371566772460938,3.4371771812438965,7.883008379394596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.87744140625,0.0,1242.9833984375,1895.4371337890625,0.0,558.4172973632812,0.8496195673942566,1.0,0.0,3.0,1.0,0.0
17735100,297.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.7477337121963501,0.134261816740036,0.1240543946623802,297.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.7562602758407593,0.1424369663000106,0.1353166848421096,297.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7811277508735657,0.1578378528356552,0.1100921109318733,297.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.7472414970397949,0.1356749385595321,0.1303650587797165,297.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.5245970487594604,0.050000000745058,0.2298804074525833,286.1114807128906,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8237609863281,285.12615966796875,1.0,0.2042953073978424,1.0,1.0,0.0,1.0,-0.8757081627845764,0.8757073879241943,7.546372557953873e-07,0.6528542041778564,1.0,1.0,0.0,32.76702880859375,64.0,22334.517578125,-0.0,87.13201141357422,1.0,283.1499938964844,284.6806335449219,297.1827392578125,298.7250671386719,293.1499938964844,293.1499938964844,283.1499938964844,27409.337890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537676215171814,1.0,0.0,0.0,3.487171173095703,3.487192153930664,8.114089951050119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.3583984375,0.0,1298.0372314453125,1895.4371337890625,0.0,637.0783081054688,0.8590694665908813,1.0,0.0,3.0,1.0,0.0
17735160,297.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.7237033843994141,0.1297917366027832,0.1198353245854377,297.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.7419443726539612,0.143954262137413,0.1367564648389816,297.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.7677335143089294,0.1607285439968109,0.1122348383069038,297.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.7292037606239319,0.1349831074476242,0.129320740699768,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.5110818147659302,0.050000000745058,0.2306215465068817,286.1294860839844,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8032531738281,285.12701416015625,1.0,0.2106295675039291,1.0,1.0,0.0,1.0,-0.8745799660682678,0.8745791912078857,7.535672921221703e-07,0.6525601148605347,1.0,1.0,0.0,36.719425201416016,52.0,22365.955078125,-0.0,92.80160522460938,1.0,283.1499938964844,284.6704406738281,297.166015625,298.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,27920.880859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556125283241272,1.0,0.0,0.0,3.519561290740967,3.519582748413086,8.265523661066254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.5166015625,0.0,1334.54443359375,1895.4371337890625,0.0,712.60791015625,0.8697891235351562,1.0,0.0,3.0,1.0,0.0
17735220,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.7079287767410278,0.1273813098669052,0.1166552826762199,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7356684803962708,0.1458679437637329,0.1385918706655502,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7626286745071411,0.1639105677604675,0.114568717777729,297.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7197093963623047,0.135043978691101,0.1291230320930481,297.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.5038287043571472,0.050000000745058,0.2310991436243057,286.1161499023437,284.95001220703125,294.767578125,293.97491455078125,294.7676696777344,297.7920837402344,285.1131591796875,1.0,0.2144583314657211,1.0,1.0,0.0,1.0,-0.8761019110679626,0.8761011362075806,7.558660968243203e-07,0.6543502807617188,1.0,1.0,0.0,39.29307174682617,52.0,22422.705078125,-0.0,96.93189239501952,1.0,283.1499938964844,284.6520690917969,297.11444091796875,298.7196960449219,293.1499938964844,293.1499938964844,283.1499938964844,28741.615234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5697615146636963,1.0,0.0,0.0,3.570915460586548,3.570937395095825,8.508488917868817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.671875,0.0,1393.818359375,1895.4371337890625,0.0,774.0230712890625,0.8795396089553833,1.0,0.0,3.0,1.0,0.0
17735280,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.7027668356895447,0.1269062310457229,0.115686222910881,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.7351643443107605,0.1473728120326995,0.1400166302919387,297.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.7631404399871826,0.1662381887435913,0.1162385046482086,297.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.7173151969909668,0.1354604512453079,0.1293784976005554,297.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.5016800165176392,0.050000000745058,0.2312533259391784,286.1097106933594,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7392883300781,285.1084289550781,1.0,0.2159610837697982,1.0,1.0,0.0,1.0,-0.8791431188583374,0.8791423439979553,7.599832656524086e-07,0.6571336984634399,1.0,1.0,0.0,40.154144287109375,40.0,22493.009765625,-0.0,98.82373809814452,1.0,283.1499938964844,284.6457214355469,297.0730285644531,298.6826477050781,293.1499938964844,293.1499938964844,283.1499938964844,29143.421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754607915878296,1.0,0.0,0.0,3.5957894325256348,3.595811605453491,8.627436614006001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.2001953125,0.0,1423.1485595703125,1895.4371337890625,0.0,801.1820678710938,0.8884735107421875,1.0,0.0,3.0,1.0,0.0
17735340,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634765625,0.8821461200714111,0.1283279806375503,0.1152795404195785,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699768066406,0.9357830882072448,0.1515676826238632,0.1427795439958572,297.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740661621094,0.9774876832962036,0.1717106103897094,0.1193908527493476,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.9036023020744324,0.1379034966230392,0.1302043944597244,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.8547672629356384,0.115558236837387,0.5240076780319214,286.5758361816406,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7288513183594,285.6169738769531,1.0,0.2264124751091003,1.0,1.0,0.0,1.0,-1.2395665645599363,1.2395652532577517,1.3122822792865918e-06,0.9382967352867126,1.0,1.0,0.0,19.42555427551269,28.0,29886.603515625,-0.0,149.40664672851562,1.0,283.1499938964844,285.0895080566406,297.1161499023437,298.9872741699219,293.1499938964844,293.1499938964844,283.1499938964844,30341.072265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968009233474731,1.0,0.0,0.0,3.6689300537109375,3.6689534187316895,8.98198152299301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.03857421875,0.0,1511.770751953125,1895.4371337890625,0.0,911.1437377929688,0.906409502029419,1.0,0.0,3.0,1.0,0.0
17735400,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634765625,0.8821461200714111,0.1283279806375503,0.1152795404195785,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699768066406,0.9357830882072448,0.1515676826238632,0.1427795439958572,297.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5740661621094,0.9774876832962036,0.1717106103897094,0.1193908527493476,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56646728515625,0.9036023020744324,0.1379034966230392,0.1302043944597244,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.8547672629356384,0.115558236837387,0.5240076780319214,286.5758361816406,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7288513183594,285.6169738769531,1.0,0.2264124751091003,1.0,1.0,0.0,1.0,-1.2395665645599363,1.2395652532577517,1.3122822792865918e-06,0.9382967352867126,1.0,1.0,0.0,19.42555427551269,28.0,29886.603515625,-0.0,149.40664672851562,1.0,283.1499938964844,285.0895080566406,297.1161499023437,298.9872741699219,293.1499938964844,293.1499938964844,283.1499938964844,30341.072265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968009233474731,1.0,0.0,0.0,3.6689300537109375,3.6689534187316895,8.98198152299301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.03857421875,0.0,1511.770751953125,1895.4371337890625,0.0,911.1437377929688,0.906409502029419,1.0,0.0,3.0,1.0,0.0
17735460,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278076171875,0.8364588618278503,0.1295715123414993,0.1166213303804397,297.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62713623046875,0.8849368691444397,0.1542604118585586,0.1457788795232772,297.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.9247443079948424,0.1742938607931137,0.1217018067836761,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.8569091558456421,0.1400001943111419,0.1324457824230194,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283874511719,0.7980743050575256,0.1099931597709655,0.5035076141357422,286.62652587890625,284.95001220703125,294.7666931152344,293.9747009277344,294.76666259765625,297.6790466308594,285.6199645996094,1.0,0.228728637099266,1.0,1.0,0.0,1.0,-1.224204182624817,1.2242029905319214,1.2843180456911796e-06,0.9259533286094666,1.0,1.0,0.0,22.63440704345703,28.0,29861.857421875,-0.0,151.76771545410156,1.0,283.1499938964844,285.0675354003906,297.1924133300781,299.2110900878906,293.1499938964844,293.1499938964844,283.1499938964844,31340.494140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359139084815979,1.0,0.0,0.0,3.728867053985596,3.728890895843506,9.277844128519064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.056640625,0.0,1587.078369140625,1895.4371337890625,0.0,1146.39990234375,0.9181895852088928,1.0,0.0,3.0,1.0,0.0
17735520,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61572265625,0.832735002040863,0.129852756857872,0.116901196539402,297.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151123046875,0.8810747861862183,0.1547744125127792,0.14634470641613,297.75164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.9198867082595824,0.1747550666332245,0.1220825612545013,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61541748046875,0.8532174825668335,0.1404164135456085,0.1329025477170944,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6163635253906,0.7907342314720154,0.1090522855520248,0.4983831346035003,286.6145935058594,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6656494140625,285.6088256835937,1.0,0.2286159694194793,1.0,1.0,0.0,1.0,-1.2200767993927002,1.2200754880905151,1.2768581427735626e-06,0.9226192831993104,1.0,1.0,0.0,22.97060775756836,25.0,29784.044921875,-0.0,151.2517547607422,1.0,283.1499938964844,285.0571594238281,297.1787109375,299.2091979980469,293.1499938964844,293.1499938964844,283.1499938964844,31504.041015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428764462471008,1.0,0.0,0.0,3.738583564758301,3.73860764503479,9.32625937366538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.857421875,0.0,1599.517578125,1895.4371337890625,0.0,1192.433349609375,0.9235042333602904,1.0,0.0,3.0,1.0,0.0
17735580,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.566650390625,0.8213245868682861,0.1310824602842331,0.1181191876530647,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8695666193962097,0.1570471823215484,0.1486829370260238,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.9057677388191224,0.1770162135362625,0.1237307041883468,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664978027344,0.8421911001205444,0.1422367393970489,0.1347928494215011,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671691894531,0.767044723033905,0.1059159189462661,0.4813397526741028,286.5660705566406,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.61285400390625,285.56280517578125,1.0,0.2288966029882431,1.0,1.0,0.0,1.0,-1.2081283330917358,1.2081271409988403,1.2554410204757005e-06,0.9129873514175416,1.0,1.0,0.0,24.195039749145508,25.0,29596.501953125,-0.0,150.28977966308594,1.0,283.1499938964844,285.0104675292969,297.0719909667969,299.1136474609375,293.1499938964844,293.1499938964844,283.1499938964844,32646.345703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620116829872131,1.0,0.0,0.0,3.8057587146759033,3.805783748626709,9.664420304034138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.98974609375,0.0,1687.297119140625,1895.4371337890625,0.0,1324.830810546875,0.939998209476471,1.0,0.0,3.0,1.0,0.0
17735640,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.566650390625,0.8213245868682861,0.1310824602842331,0.1181191876530647,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.8695666193962097,0.1570471823215484,0.1486829370260238,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56610107421875,0.9057677388191224,0.1770162135362625,0.1237307041883468,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664978027344,0.8421911001205444,0.1422367393970489,0.1347928494215011,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671691894531,0.767044723033905,0.1059159189462661,0.4813397526741028,286.5660705566406,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.61285400390625,285.56280517578125,1.0,0.2288966029882431,1.0,1.0,0.0,1.0,-1.2081283330917358,1.2081271409988403,1.2554410204757005e-06,0.9129873514175416,1.0,1.0,0.0,24.195039749145508,25.0,29596.501953125,-0.0,150.28977966308594,1.0,283.1499938964844,285.0104675292969,297.0719909667969,299.1136474609375,293.1499938964844,293.1499938964844,283.1499938964844,32646.345703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620116829872131,1.0,0.0,0.0,3.8057587146759033,3.805783748626709,9.664420304034138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.98974609375,0.0,1687.297119140625,1895.4371337890625,0.0,1324.830810546875,0.939998209476471,1.0,0.0,3.0,1.0,0.0
17735700,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.8203047513961792,0.1316682547330856,0.1186537221074104,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.869132936000824,0.1581441611051559,0.1497271209955215,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.9052326679229736,0.1782776117324829,0.1245777010917663,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8415650725364685,0.1431022733449936,0.1356222778558731,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502319335937,0.762383759021759,0.1050623506307601,0.4766252338886261,286.5491943359375,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5920715332031,285.5460510253906,1.0,0.2290134578943252,1.0,1.0,0.0,1.0,-1.206375002861023,1.2063738107681274,1.2523137229436545e-06,0.9115681648254396,1.0,1.0,0.0,24.40048599243164,25.0,29601.466796875,-0.0,150.20237731933594,1.0,283.1499938964844,284.9910583496094,297.0274353027344,299.0615234375,293.1499938964844,293.1499938964844,283.1499938964844,33347.03125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645445823669434,1.0,0.0,0.0,3.8463833332061768,3.8464088439941406,9.871847623799113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.20263671875,0.0,1741.9093017578125,1895.4371337890625,0.0,1342.9744873046875,0.9471598863601683,1.0,0.0,3.0,1.0,0.0
17735760,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.820990800857544,0.1322826743125915,0.1191949173808097,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380554199219,0.8706355690956116,0.1592758148908615,0.1507829129695892,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379638671875,0.9070210456848145,0.1796586513519287,0.1255031675100326,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381774902344,0.8426956534385681,0.1439937949180603,0.1364552527666092,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.7602642774581909,0.1045083925127983,0.473510593175888,286.5379333496094,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.573974609375,285.5362243652344,1.0,0.2291360199451446,1.0,1.0,0.0,1.0,-1.2066625356674194,1.2066612243652344,1.252817355634761e-06,0.9117902517318726,1.0,1.0,0.0,24.45625305175781,25.0,29622.890625,-0.0,150.4005889892578,1.0,283.1499938964844,284.980224609375,296.9989013671875,299.02471923828125,293.1499938964844,293.1499938964844,283.04998779296875,33768.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664867103099823,1.0,0.0,0.0,3.870595693588257,3.8706214427948,9.996521157518146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.81103515625,0.0,1775.011962890625,1895.4371337890625,0.0,1345.294677734375,0.9549281001091005,1.0,0.0,3.0,1.0,0.0
17735820,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.8249261975288391,0.1334763616323471,0.1202750504016876,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.8766445517539978,0.1615370362997055,0.1529174000024795,297.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.9144283533096312,0.1825276762247085,0.1274773329496383,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.8476859927177429,0.1457687318325042,0.1381322294473648,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44854736328125,0.7598649859428406,0.1038287878036499,0.4697767496109009,286.4469909667969,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.5424499511719,285.4442138671875,1.0,0.229452446103096,1.0,1.0,0.0,1.0,-1.2104204893112185,1.2104192972183228,1.2595044154295465e-06,0.9148028492927552,1.0,1.0,0.0,24.33770751953125,25.0,29984.8359375,-0.0,151.25189208984375,1.0,283.05145263671875,284.878662109375,296.9922790527344,299.0382080078125,293.1499938964844,293.1499938964844,282.75,34722.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683562397956848,1.0,0.0,0.0,3.924933671951294,3.924960136413574,1.0279165962856496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.56689453125,0.0,1850.8228759765625,1895.4371337890625,0.0,1370.5394287109375,0.9661864042282104,1.0,0.0,3.0,1.0,0.0
17735880,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.8249261975288391,0.1334763616323471,0.1202750504016876,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.8766445517539978,0.1615370362997055,0.1529174000024795,297.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.9144283533096312,0.1825276762247085,0.1274773329496383,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.8476859927177429,0.1457687318325042,0.1381322294473648,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44854736328125,0.7598649859428406,0.1038287878036499,0.4697767496109009,286.4469909667969,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.5424499511719,285.4442138671875,1.0,0.229452446103096,1.0,1.0,0.0,1.0,-1.2104204893112185,1.2104192972183228,1.2595044154295465e-06,0.9148028492927552,1.0,1.0,0.0,24.33770751953125,25.0,29984.8359375,-0.0,151.25189208984375,1.0,283.05145263671875,284.878662109375,296.9922790527344,299.0382080078125,293.1499938964844,293.1499938964844,282.75,34722.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683562397956848,1.0,0.0,0.0,3.924933671951294,3.924960136413574,1.0279165962856496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.56689453125,0.0,1850.8228759765625,1895.4371337890625,0.0,1370.5394287109375,0.9661864042282104,1.0,0.0,3.0,1.0,0.0
17735940,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.8287600874900818,0.1343515813350677,0.1211544647812843,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.8827723860740662,0.1635401397943496,0.1548934280872345,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.9223529100418092,0.1851577013731002,0.1293773502111435,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.852797269821167,0.1473074406385421,0.1396617889404297,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138671875,0.7604868412017822,0.1032934337854385,0.4673612415790558,286.21124267578125,284.95001220703125,294.7751159667969,293.9804992675781,294.7749328613281,297.5133972167969,285.20611572265625,1.0,0.2298515290021896,1.0,1.0,0.0,1.0,-1.2150657176971436,1.2150644063949585,1.267827428819146e-06,0.91855651140213,1.0,1.0,0.0,24.199575424194336,25.0,30810.13671875,-0.0,152.32723999023438,1.0,282.7574157714844,284.6231689453125,297.0211486816406,299.1405334472656,293.1499938964844,293.1499938964844,282.45001220703125,35237.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680618405342102,1.0,0.0,0.0,3.9538896083831774,3.953916549682617,1.0431393775434117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.0126953125,0.0,1892.089111328125,1895.4371337890625,0.0,1461.2833251953125,0.97307550907135,1.0,0.0,3.0,1.0,0.0
17736000,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.8287600874900818,0.1343515813350677,0.1211544647812843,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.8827723860740662,0.1635401397943496,0.1548934280872345,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.9223529100418092,0.1851577013731002,0.1293773502111435,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.852797269821167,0.1473074406385421,0.1396617889404297,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138671875,0.7604868412017822,0.1032934337854385,0.4673612415790558,286.21124267578125,284.95001220703125,294.7751159667969,293.9804992675781,294.7749328613281,297.5133972167969,285.20611572265625,1.0,0.2298515290021896,1.0,1.0,0.0,1.0,-1.2150657176971436,1.2150644063949585,1.267827428819146e-06,0.91855651140213,1.0,1.0,0.0,24.199575424194336,25.0,30810.13671875,-0.0,152.32723999023438,1.0,282.7574157714844,284.6231689453125,297.0211486816406,299.1405334472656,293.1499938964844,293.1499938964844,282.45001220703125,35237.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680618405342102,1.0,0.0,0.0,3.9538896083831774,3.953916549682617,1.0431393775434117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.0126953125,0.0,1892.089111328125,1895.4371337890625,0.0,1461.2833251953125,0.97307550907135,1.0,0.0,3.0,1.0,0.0
