time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17736060,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8301551938056946,0.1348923742771148,0.1217051595449447,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8862441778182983,0.1652109771966934,0.1565452963113784,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9272310137748718,0.1874421685934066,0.1310271173715591,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.855486273765564,0.1485434174537658,0.1408964097499847,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7592279314994812,0.1026483029127121,0.4646038711071014,285.963134765625,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4852905273437,284.956787109375,1.0,0.2302396744489669,1.0,1.0,0.0,1.0,-1.217862844467163,1.217861533164978,1.2728883120871617e-06,0.9208547472953796,1.0,1.0,0.0,24.218000411987305,25.0,31592.986328125,-0.0,153.18853759765625,1.0,282.4540710449219,284.3578491210937,297.021728515625,299.195556640625,293.1499938964844,293.1499938964844,282.1499938964844,35545.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915901303291321,1.0,0.0,0.0,3.9711432456970215,3.971170425415039,1.0522632010179225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.18310546875,0.0,1916.9671630859373,1895.4371337890625,0.0,1545.0263671875,0.977179765701294,1.0,0.0,3.0,1.0,0.0
17736120,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8301551938056946,0.1348923742771148,0.1217051595449447,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8862441778182983,0.1652109771966934,0.1565452963113784,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9272310137748718,0.1874421685934066,0.1310271173715591,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.855486273765564,0.1485434174537658,0.1408964097499847,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7592279314994812,0.1026483029127121,0.4646038711071014,285.963134765625,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4852905273437,284.956787109375,1.0,0.2302396744489669,1.0,1.0,0.0,1.0,-1.217862844467163,1.217861533164978,1.2728883120871617e-06,0.9208547472953796,1.0,1.0,0.0,24.218000411987305,25.0,31592.986328125,-0.0,153.18853759765625,1.0,282.4540710449219,284.3578491210937,297.021728515625,299.195556640625,293.1499938964844,293.1499938964844,282.1499938964844,35545.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915901303291321,1.0,0.0,0.0,3.9711432456970215,3.971170425415039,1.0522632010179225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.18310546875,0.0,1916.9671630859373,1895.4371337890625,0.0,1545.0263671875,0.977179765701294,1.0,0.0,3.0,1.0,0.0
17736180,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8296645879745483,0.1351902931928634,0.1220274195075035,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.8875323534011841,0.1666007041931152,0.1579274237155914,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.929533839225769,0.1894246339797973,0.1324647367000579,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.8561742305755615,0.1495257318019867,0.1418874561786651,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.7563064694404602,0.1018596813082695,0.4612525105476379,285.7186584472656,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4583435058594,284.7135925292969,1.0,0.2305598556995391,1.0,1.0,0.0,1.0,-1.218801975250244,1.218800663948059,1.2746497759508202e-06,0.9216977953910828,1.0,1.0,0.0,24.35569953918457,25.0,32316.9375,-0.0,153.7511444091797,1.0,282.15728759765625,284.1004943847656,297.0116882324219,299.2280578613281,293.1499938964844,293.1499938964844,281.8500061035156,35729.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999456882476807,1.0,0.0,0.0,3.9814164638519287,3.9814436435699454,1.0577145985735117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.21875,0.0,1931.8829345703125,1895.4371337890625,0.0,1610.3245849609375,0.9796232581138612,1.0,0.0,3.0,1.0,0.0
17736240,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8296645879745483,0.1351902931928634,0.1220274195075035,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.8875323534011841,0.1666007041931152,0.1579274237155914,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.929533839225769,0.1894246339797973,0.1324647367000579,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.8561742305755615,0.1495257318019867,0.1418874561786651,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.7563064694404602,0.1018596813082695,0.4612525105476379,285.7186584472656,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4583435058594,284.7135925292969,1.0,0.2305598556995391,1.0,1.0,0.0,1.0,-1.218801975250244,1.218800663948059,1.2746497759508202e-06,0.9216977953910828,1.0,1.0,0.0,24.35569953918457,25.0,32316.9375,-0.0,153.7511444091797,1.0,282.15728759765625,284.1004943847656,297.0116882324219,299.2280578613281,293.1499938964844,293.1499938964844,281.8500061035156,35729.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999456882476807,1.0,0.0,0.0,3.9814164638519287,3.9814436435699454,1.0577145985735117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.21875,0.0,1931.8829345703125,1895.4371337890625,0.0,1610.3245849609375,0.9796232581138612,1.0,0.0,3.0,1.0,0.0
17736300,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5779113769531,0.8290513753890991,0.1352969110012054,0.122139498591423,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5731811523437,0.8877164721488953,0.1672277301549911,0.1585451513528823,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707397460937,0.930145800113678,0.1903448849916458,0.1331271380186081,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57550048828125,0.856097936630249,0.1499566882848739,0.1423173695802688,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.7545034885406494,0.1014299020171165,0.4593909382820129,285.57159423828125,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4456787109375,284.53497314453125,1.0,0.2306840121746063,1.0,1.0,0.0,1.0,-1.218754768371582,1.218753457069397,1.2746113497996705e-06,0.9217158555984496,1.0,1.0,0.0,24.44542121887207,25.0,33060.2109375,-0.0,153.92324829101562,1.0,281.892333984375,283.8944091796875,297.03887939453125,299.3552551269531,293.1499938964844,293.1499938964844,281.8500061035156,35791.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706317126750946,1.0,0.0,0.0,3.984862565994263,3.9848899841308594,1.05954643458972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.4326171875,0.0,1936.9039306640625,1895.4371337890625,0.0,1660.9588623046875,0.9804429411888124,1.0,0.0,3.0,1.0,0.0
17736360,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.470703125,0.827989935874939,0.1353216022253036,0.1221912205219268,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.469482421875,0.8873770833015442,0.1677652895450592,0.1590902209281921,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46893310546875,0.9301227927207948,0.1911586076021194,0.1337255537509918,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700622558594,0.855543851852417,0.1503079235553741,0.1426829397678375,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4732360839844,0.7523046135902405,0.1009471341967582,0.4573382437229156,285.4691162109375,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4330139160156,284.4627380371094,1.0,0.2307760715484619,1.0,1.0,0.0,1.0,-1.2181648015975952,1.2181636095046997,1.2736138614855008e-06,0.9213177561759948,1.0,1.0,0.0,24.56238555908203,25.0,33008.26171875,-0.0,153.99127197265625,1.0,281.85430908203125,283.8351745605469,297.0111694335937,299.2687683105469,293.1499938964844,293.1499938964844,281.54998779296875,35839.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707090437412262,1.0,0.0,0.0,3.987512826919556,3.987540245056152,1.0609562650643056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.74609375,0.0,1940.7711181640625,1895.4371337890625,0.0,1667.152587890625,0.9810733199119568,1.0,0.0,3.0,1.0,0.0
17736420,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2227478027344,0.8253173828125,0.1352744102478027,0.1221983134746551,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2218933105469,0.8859996199607849,0.168695643544197,0.1600358039140701,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.22149658203125,0.929233193397522,0.192620575428009,0.1348007768392563,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2222900390625,0.8538073897361755,0.1508837342262268,0.1432871222496032,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2245788574219,0.7474266886711121,0.0999027714133262,0.4528543055057525,285.2217102050781,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.40899658203125,284.2162780761719,1.0,0.2308659553527832,1.0,1.0,0.0,1.0,-1.2159427404403689,1.2159415483474731,1.2697821603069317e-06,0.919722855091095,1.0,1.0,0.0,24.82343101501465,25.0,33648.30859375,-0.0,153.87538146972656,1.0,281.55718994140625,283.57550048828125,297.0084533691406,299.3027648925781,293.1499938964844,293.1499938964844,281.25,35904.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132854461669922,1.0,0.0,0.0,3.991146087646485,3.991173505783081,1.0628904192344637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.83203125,0.0,1946.0806884765625,1895.4371337890625,0.0,1717.1348876953125,0.9819374084472656,1.0,0.0,3.0,1.0,0.0
17736480,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2227478027344,0.8253173828125,0.1352744102478027,0.1221983134746551,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2218933105469,0.8859996199607849,0.168695643544197,0.1600358039140701,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.22149658203125,0.929233193397522,0.192620575428009,0.1348007768392563,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2222900390625,0.8538073897361755,0.1508837342262268,0.1432871222496032,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2245788574219,0.7474266886711121,0.0999027714133262,0.4528543055057525,285.2217102050781,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.40899658203125,284.2162780761719,1.0,0.2308659553527832,1.0,1.0,0.0,1.0,-1.2159427404403689,1.2159415483474731,1.2697821603069317e-06,0.919722855091095,1.0,1.0,0.0,24.82343101501465,25.0,33648.30859375,-0.0,153.87538146972656,1.0,281.55718994140625,283.57550048828125,297.0084533691406,299.3027648925781,293.1499938964844,293.1499938964844,281.25,35904.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132854461669922,1.0,0.0,0.0,3.991146087646485,3.991173505783081,1.0628904192344637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.83203125,0.0,1946.0806884765625,1895.4371337890625,0.0,1717.1348876953125,0.9819374084472656,1.0,0.0,3.0,1.0,0.0
17736540,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406494140625,0.8235021829605103,0.1351945400238037,0.1221553832292556,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0362854003906,0.8848934173583984,0.1691749989986419,0.1605283319950103,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341796875,0.928367018699646,0.1934104412794113,0.1353861689567566,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0383605957031,0.852515459060669,0.1511588990688324,0.1435825377702713,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0487060546875,0.7442984580993652,0.0992216393351554,0.4499115943908691,285.03521728515625,284.95001220703125,294.79986572265625,293.9960327148437,294.7995300292969,297.3953857421875,284.0069885253906,1.0,0.2308539450168609,1.0,1.0,0.0,1.0,-1.2140076160430908,1.214006423950195,1.266430786017736e-06,0.9183087944984436,1.0,1.0,0.0,24.987377166748047,25.0,34323.36328125,-0.0,153.6436309814453,1.0,281.276123046875,283.3434143066406,297.0367736816406,299.41357421875,293.1499938964844,293.1499938964844,281.25,35930.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196330428123474,1.0,0.0,0.0,3.992589473724365,3.992616891860962,1.0636593970048125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.40087890625,0.0,1948.1929931640625,1895.4371337890625,0.0,1769.003173828125,0.982280731201172,1.0,0.0,3.0,1.0,0.0
17736600,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9715881347656,0.8220546245574951,0.1350962519645691,0.1220813393592834,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9703369140625,0.8838611245155334,0.1694287210702896,0.1607887595891952,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9697570800781,0.9274129867553712,0.1938534528017044,0.1357113569974899,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9709167480469,0.8513964414596558,0.1512877196073532,0.1437230408191681,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9742736816406,0.7420579195022583,0.0987514406442642,0.447868287563324,284.9700622558594,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.3866882324219,283.96307373046875,1.0,0.2308141887187957,1.0,1.0,0.0,1.0,-1.2123379707336426,1.212336778640747,1.2635340453925892e-06,0.9170767664909364,0.9976322650909424,0.9976322650909424,0.0,25.10870933532715,25.0,34255.22265625,-0.0,153.4025421142578,1.0,281.2553100585937,283.3086242675781,297.0121765136719,299.34393310546875,293.1499938964844,293.1499938964844,280.95001220703125,35964.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191089987754822,1.0,0.0,0.0,3.9928691387176514,3.992896795272827,1.0638084404490655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.55517578125,0.0,1948.8426513671875,1895.4371337890625,0.0,1764.69677734375,0.9823525547981262,1.0,0.0,3.0,1.0,0.0
17736660,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7813415527344,0.8182234764099121,0.1347060650587082,0.1217821389436721,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7825012207031,0.8811918497085571,0.1700052767992019,0.1613654792308807,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7831726074219,0.9249283075332642,0.1949049830436706,0.1364683210849762,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7819519042969,0.8485284447669983,0.1515574008226394,0.1440065503120422,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7798767089844,0.7364124655723572,0.0975384786725044,0.4424957633018493,284.78277587890625,284.95001220703125,294.8105773925781,294.0025634765625,294.8102111816406,297.3661193847656,283.79718017578125,1.0,0.230617955327034,1.0,1.0,0.0,1.0,-1.2074716091156006,1.2074702978134155,1.2550901828944916e-06,0.9134542346000672,0.8038239479064941,0.8038239479064941,0.0,25.40443420410156,25.0,34253.16015625,-0.0,152.58358764648438,1.0,280.956298828125,283.1773681640625,297.0038757324219,299.33837890625,293.1499938964844,293.1499938964844,281.25,46999.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229952812194824,1.0,0.0,0.0,3.66354775428772,3.663573980331421,8.955647672337363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.5283203125,0.0,1630.9010009765625,1895.4371337890625,0.0,1796.736083984375,0.9149816632270812,1.0,0.0,3.0,1.0,0.0
17736720,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7813415527344,0.8182234764099121,0.1347060650587082,0.1217821389436721,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7825012207031,0.8811918497085571,0.1700052767992019,0.1613654792308807,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7831726074219,0.9249283075332642,0.1949049830436706,0.1364683210849762,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7819519042969,0.8485284447669983,0.1515574008226394,0.1440065503120422,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7798767089844,0.7364124655723572,0.0975384786725044,0.4424957633018493,284.78277587890625,284.95001220703125,294.8105773925781,294.0025634765625,294.8102111816406,297.3661193847656,283.79718017578125,1.0,0.230617955327034,1.0,1.0,0.0,1.0,-1.2074716091156006,1.2074702978134155,1.2550901828944916e-06,0.9134542346000672,0.8038239479064941,0.8038239479064941,0.0,25.40443420410156,25.0,34253.16015625,-0.0,152.58358764648438,1.0,280.956298828125,283.1773681640625,297.0038757324219,299.33837890625,293.1499938964844,293.1499938964844,281.25,46999.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229952812194824,1.0,0.0,0.0,3.66354775428772,3.663573980331421,8.955647672337363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.5283203125,0.0,1630.9010009765625,1895.4371337890625,0.0,1796.736083984375,0.9149816632270812,1.0,0.0,3.0,1.0,0.0
17736780,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.044189453125,0.8190252780914307,0.1352183073759079,0.1219615042209625,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.044189453125,0.883598268032074,0.1713534742593765,0.1623944044113159,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0441589355469,0.9286544322967528,0.1969218552112579,0.1376576870679855,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0442199707031,0.8502978682518005,0.1525349915027618,0.1447046846151352,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.043701171875,0.7348044514656067,0.0968715697526931,0.438660591840744,285.044189453125,284.95001220703125,294.8192443847656,294.0078125,294.8188171386719,297.3543395996094,284.04180908203125,1.0,0.2304225116968155,1.0,1.0,0.0,1.0,-1.2065805196762085,1.206579327583313,1.253477762475086e-06,0.9127052426338196,0.9754831790924072,0.9754831790924072,0.0,25.34270095825196,25.0,33927.54296875,-0.0,152.19671630859375,1.0,281.2421875,283.4113464355469,296.93341064453125,299.15509033203125,293.1499938964844,293.1499938964844,280.95001220703125,33144.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018798589706421,1.0,0.0,0.0,3.741199493408203,3.741223812103272,9.339314601675142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.29541015625,0.0,1615.1173095703125,1895.4371337890625,0.0,1625.6199951171875,0.9238359928131104,1.0,0.0,3.0,1.0,0.0
17736840,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.044189453125,0.8190252780914307,0.1352183073759079,0.1219615042209625,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.044189453125,0.883598268032074,0.1713534742593765,0.1623944044113159,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0441589355469,0.9286544322967528,0.1969218552112579,0.1376576870679855,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0442199707031,0.8502978682518005,0.1525349915027618,0.1447046846151352,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.043701171875,0.7348044514656067,0.0968715697526931,0.438660591840744,285.044189453125,284.95001220703125,294.8192443847656,294.0078125,294.8188171386719,297.3543395996094,284.04180908203125,1.0,0.2304225116968155,1.0,1.0,0.0,1.0,-1.2065805196762085,1.206579327583313,1.253477762475086e-06,0.9127052426338196,0.9754831790924072,0.9754831790924072,0.0,25.34270095825196,25.0,33927.54296875,-0.0,152.19671630859375,1.0,281.2421875,283.4113464355469,296.93341064453125,299.15509033203125,293.1499938964844,293.1499938964844,280.95001220703125,33144.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018798589706421,1.0,0.0,0.0,3.741199493408203,3.741223812103272,9.339314601675142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.29541015625,0.0,1615.1173095703125,1895.4371337890625,0.0,1625.6199951171875,0.9238359928131104,1.0,0.0,3.0,1.0,0.0
17736900,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115905761719,0.821117639541626,0.1354778409004211,0.1222761794924736,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9064636230469,0.886595606803894,0.1720266491174698,0.163101390004158,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.9326218366622924,0.1978715509176254,0.138401985168457,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9088134765625,0.8528395891189575,0.1530353277921676,0.1452368199825287,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9210205078125,0.7354839444160461,0.0965972319245338,0.4375336468219757,284.9056091308594,284.95001220703125,294.8238830566406,294.0105895996094,294.82342529296875,297.348876953125,283.8703308105469,1.0,0.2303929626941681,1.0,1.0,0.0,1.0,-1.2079869508743286,1.2079856395721436,1.2558980415633414e-06,0.9137352108955384,0.8974785208702087,0.8974785208702087,0.0,25.19923591613769,25.0,34610.046875,-0.0,152.3130340576172,1.0,280.9950256347656,283.2142333984375,297.0309753417969,299.3925476074219,293.1499938964844,293.1499938964844,280.95001220703125,35547.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708840012550354,1.0,0.0,0.0,3.7565643787384033,3.756589412689209,9.4161845254348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.87744140625,0.0,1651.50244140625,1895.4371337890625,0.0,1681.2030029296875,0.926970601081848,1.0,0.0,3.0,1.0,0.0
17736960,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406677246094,0.8215832710266113,0.1355090141296386,0.1223829910159111,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409729003906,0.887854278087616,0.1725043803453445,0.1636246144771576,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8412170410156,0.9344044923782348,0.1985654532909393,0.1389541625976562,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8407897949219,0.8538112640380859,0.1533634811639785,0.1456101536750793,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8407287597656,0.734908938407898,0.0962198674678802,0.4360179305076599,284.841064453125,284.95001220703125,294.8287048339844,294.0134582519531,294.8282470703125,297.34136962890625,283.84869384765625,1.0,0.230356365442276,1.0,1.0,0.0,1.0,-1.2080358266830444,1.2080345153808594,1.255948859579803e-06,0.9137305021286012,0.8228315711021423,0.8228315711021423,0.0,25.17190361022949,25.0,34271.96875,-0.0,152.27102661132812,1.0,280.95709228515625,283.23162841796875,297.0366516113281,299.3488464355469,293.1499938964844,293.1499938964844,281.25,42149.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118759751319885,1.0,0.0,0.0,3.58733344078064,3.587357997894287,8.586907256358245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.76904296875,0.0,1509.7783203125,1895.4371337890625,0.0,1705.706787109375,0.8947249054908752,1.0,0.0,3.0,1.0,0.0
17737020,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0676574707031,0.8240085244178772,0.136183887720108,0.1227966696023941,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.06756591796875,0.8919409513473511,0.173949658870697,0.1648254692554474,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0674743652344,0.9398683309555054,0.2005955576896667,0.1402179896831512,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.067626953125,0.8572090864181519,0.1544655561447143,0.1465002298355102,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0673217773437,0.7349838614463806,0.0957844331860542,0.433517724275589,285.0675354003906,284.95001220703125,294.8389587402344,294.0195617675781,294.8384704589844,297.3326110839844,284.0643310546875,1.0,0.230330616235733,1.0,1.0,0.0,1.0,-1.2095558643341064,1.209554672241211,1.2585265949383029e-06,0.914792776107788,0.993852436542511,0.993852436542511,0.0,25.01630592346192,25.0,34014.33203125,-0.0,152.3961181640625,1.0,281.2418518066406,283.4343566894531,296.9781494140625,299.2052307128906,293.1499938964844,293.1499938964844,280.95001220703125,31800.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984362006187439,1.0,0.0,0.0,3.712537288665772,3.7125611305236816,9.19676210742182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.47998046875,0.0,1571.9010009765625,1895.4371337890625,0.0,1598.43359375,0.916434407234192,1.0,0.0,3.0,1.0,0.0
17737080,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0676574707031,0.8240085244178772,0.136183887720108,0.1227966696023941,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.06756591796875,0.8919409513473511,0.173949658870697,0.1648254692554474,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0674743652344,0.9398683309555054,0.2005955576896667,0.1402179896831512,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.067626953125,0.8572090864181519,0.1544655561447143,0.1465002298355102,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0673217773437,0.7349838614463806,0.0957844331860542,0.433517724275589,285.0675354003906,284.95001220703125,294.8389587402344,294.0195617675781,294.8384704589844,297.3326110839844,284.0643310546875,1.0,0.230330616235733,1.0,1.0,0.0,1.0,-1.2095558643341064,1.209554672241211,1.2585265949383029e-06,0.914792776107788,0.993852436542511,0.993852436542511,0.0,25.01630592346192,25.0,34014.33203125,-0.0,152.3961181640625,1.0,281.2418518066406,283.4343566894531,296.9781494140625,299.2052307128906,293.1499938964844,293.1499938964844,280.95001220703125,31800.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984362006187439,1.0,0.0,0.0,3.712537288665772,3.7125611305236816,9.19676210742182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.47998046875,0.0,1571.9010009765625,1895.4371337890625,0.0,1598.43359375,0.916434407234192,1.0,0.0,3.0,1.0,0.0
17737140,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8463439941406,0.8263019323348999,0.1364552974700927,0.1232329234480857,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8463134765625,0.8958374261856079,0.1750435978174209,0.1660329699516296,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.84637451171875,0.9449176788330078,0.2021097838878631,0.1414456516504287,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8463134765625,0.8604859113693237,0.155270904302597,0.1474137604236602,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8471069335937,0.7351066470146179,0.0952242463827133,0.431418776512146,284.8463439941406,284.95001220703125,294.8500061035156,294.0260925292969,294.8494873046875,297.3216552734375,283.8506164550781,1.0,0.2304043173789978,1.0,1.0,0.0,1.0,-1.211581826210022,1.211580514907837,1.262086811948393e-06,0.9163533449172974,0.8398311138153076,0.8398311138153076,0.0,24.89132499694824,25.0,34463.234375,-0.0,152.73228454589844,1.0,280.95721435546875,283.2254333496094,297.0678405761719,299.39617919921875,293.1499938964844,293.1499938964844,281.25,40488.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121814489364624,1.0,0.0,0.0,3.621778726577759,3.6218032836914062,8.752600137995614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.177734375,0.0,1535.3187255859375,1895.4371337890625,0.0,1708.1810302734375,0.9007554054260254,1.0,0.0,3.0,1.0,0.0
17737200,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8463439941406,0.8263019323348999,0.1364552974700927,0.1232329234480857,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8463134765625,0.8958374261856079,0.1750435978174209,0.1660329699516296,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.84637451171875,0.9449176788330078,0.2021097838878631,0.1414456516504287,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8463134765625,0.8604859113693237,0.155270904302597,0.1474137604236602,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8471069335937,0.7351066470146179,0.0952242463827133,0.431418776512146,284.8463439941406,284.95001220703125,294.8500061035156,294.0260925292969,294.8494873046875,297.3216552734375,283.8506164550781,1.0,0.2304043173789978,1.0,1.0,0.0,1.0,-1.211581826210022,1.211580514907837,1.262086811948393e-06,0.9163533449172974,0.8398311138153076,0.8398311138153076,0.0,24.89132499694824,25.0,34463.234375,-0.0,152.73228454589844,1.0,280.95721435546875,283.2254333496094,297.0678405761719,299.39617919921875,293.1499938964844,293.1499938964844,281.25,40488.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121814489364624,1.0,0.0,0.0,3.621778726577759,3.6218032836914062,8.752600137995614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.177734375,0.0,1535.3187255859375,1895.4371337890625,0.0,1708.1810302734375,0.9007554054260254,1.0,0.0,3.0,1.0,0.0
17737260,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06524658203125,0.8277925252914429,0.1370501816272735,0.1235816851258277,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.06524658203125,0.8987822532653809,0.1763668805360794,0.1671279668807983,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.065185546875,0.9488118290901184,0.2039587348699569,0.142586350440979,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0652770996094,0.8629077672958374,0.1562840789556503,0.1482304036617279,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0647277832031,0.7345357537269592,0.0948015078902244,0.4290565848350525,285.0652160644531,284.95001220703125,294.8628234863281,294.0338134765625,294.8621826171875,297.3139953613281,284.0625915527344,1.0,0.2304724156856537,1.0,1.0,0.0,1.0,-1.2128268480300903,1.2128255367279053,1.264254933630582e-06,0.9172841906547546,1.0,1.0,0.0,24.8243408203125,25.0,34165.28125,-0.0,152.95997619628906,1.0,281.2420959472656,283.42822265625,296.9980773925781,299.2371826171875,293.1499938964844,293.1499938964844,280.95001220703125,31833.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998445987701416,1.0,0.0,0.0,3.73925256729126,3.739276647567749,9.329596650786698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.53662109375,0.0,1602.8165283203125,1895.4371337890625,0.0,1609.5267333984375,0.922529637813568,1.0,0.0,3.0,1.0,0.0
17737320,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06524658203125,0.8277925252914429,0.1370501816272735,0.1235816851258277,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.06524658203125,0.8987822532653809,0.1763668805360794,0.1671279668807983,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.065185546875,0.9488118290901184,0.2039587348699569,0.142586350440979,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0652770996094,0.8629077672958374,0.1562840789556503,0.1482304036617279,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0647277832031,0.7345357537269592,0.0948015078902244,0.4290565848350525,285.0652160644531,284.95001220703125,294.8628234863281,294.0338134765625,294.8621826171875,297.3139953613281,284.0625915527344,1.0,0.2304724156856537,1.0,1.0,0.0,1.0,-1.2128268480300903,1.2128255367279053,1.264254933630582e-06,0.9172841906547546,1.0,1.0,0.0,24.8243408203125,25.0,34165.28125,-0.0,152.95997619628906,1.0,281.2420959472656,283.42822265625,296.9980773925781,299.2371826171875,293.1499938964844,293.1499938964844,280.95001220703125,31833.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998445987701416,1.0,0.0,0.0,3.73925256729126,3.739276647567749,9.329596650786698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.53662109375,0.0,1602.8165283203125,1895.4371337890625,0.0,1609.5267333984375,0.922529637813568,1.0,0.0,3.0,1.0,0.0
17737380,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84228515625,0.8293101191520691,0.1372698545455932,0.1239712983369827,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8421325683594,0.9016726016998292,0.1773488819599151,0.1682335287332534,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8421630859375,0.9525058269500732,0.2053159773349762,0.1437066346406936,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8421630859375,0.8653179407119751,0.1570068150758743,0.1490698009729385,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8433837890625,0.7340676188468933,0.0942454561591148,0.426996111869812,284.8421325683594,284.95001220703125,294.8782653808594,294.0433959960937,294.87750244140625,297.30419921875,283.8460388183594,1.0,0.2306041121482849,1.0,1.0,0.0,1.0,-1.2145026922225952,1.2145013809204102,1.2671608828895842e-06,0.918517529964447,0.8467040657997131,0.8467040657997131,0.0,24.76974105834961,25.0,34634.22265625,-0.0,153.33993530273438,1.0,280.9564208984375,283.2149963378906,297.08526611328125,299.424072265625,293.1499938964844,293.1499938964844,281.25,40236.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133727073669434,1.0,0.0,0.0,3.654885053634644,3.65490984916687,8.913345368455339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.89892578125,0.0,1570.3472900390625,1895.4371337890625,0.0,1717.843505859375,0.9080471396446228,1.0,0.0,3.0,1.0,0.0
17737440,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84228515625,0.8293101191520691,0.1372698545455932,0.1239712983369827,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8421325683594,0.9016726016998292,0.1773488819599151,0.1682335287332534,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8421630859375,0.9525058269500732,0.2053159773349762,0.1437066346406936,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8421630859375,0.8653179407119751,0.1570068150758743,0.1490698009729385,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8433837890625,0.7340676188468933,0.0942454561591148,0.426996111869812,284.8421325683594,284.95001220703125,294.8782653808594,294.0433959960937,294.87750244140625,297.30419921875,283.8460388183594,1.0,0.2306041121482849,1.0,1.0,0.0,1.0,-1.2145026922225952,1.2145013809204102,1.2671608828895842e-06,0.918517529964447,0.8467040657997131,0.8467040657997131,0.0,24.76974105834961,25.0,34634.22265625,-0.0,153.33993530273438,1.0,280.9564208984375,283.2149963378906,297.08526611328125,299.424072265625,293.1499938964844,293.1499938964844,281.25,40236.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133727073669434,1.0,0.0,0.0,3.654885053634644,3.65490984916687,8.913345368455339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.89892578125,0.0,1570.3472900390625,1895.4371337890625,0.0,1717.843505859375,0.9080471396446228,1.0,0.0,3.0,1.0,0.0
17737500,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908142089844,0.8288088440895081,0.1374222189188003,0.1240072548389434,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99658203125,0.9017087817192078,0.1778556108474731,0.1686298996210098,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.99920654296875,0.9527408480644226,0.2060423642396927,0.1441260725259781,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940185546875,0.8652163147926331,0.1573812514543533,0.1493508666753769,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794006347656,0.7327932119369507,0.0939676314592361,0.4255490303039551,284.99688720703125,284.95001220703125,294.886962890625,294.0488586425781,294.8861389160156,297.29949951171875,284.0326538085937,1.0,0.2306381613016128,1.0,1.0,0.0,1.0,-1.2141246795654297,1.2141234874725342,1.266428853341495e-06,0.9181472063064576,0.9336425065994264,0.9336425065994264,0.0,24.82565689086914,25.0,34081.4921875,-0.0,153.34426879882812,1.0,281.2012634277344,283.4241638183594,297.005859375,299.2060852050781,293.1499938964844,293.1499938964844,281.25,36007.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704640805721283,1.0,0.0,0.0,3.638781785964966,3.638805627822876,8.834974778437754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.3955078125,0.0,1520.7801513671875,1895.4371337890625,0.0,1647.5682373046875,0.9057419896125792,1.0,0.0,3.0,1.0,0.0
17737560,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655212402344,0.8300881385803223,0.1378175467252731,0.1242745518684387,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06561279296875,0.903669774532318,0.178560122847557,0.1692202389240265,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655822753906,0.9551735520362854,0.2070168703794479,0.1447389721870422,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655822753906,0.8669054508209229,0.1579354852437973,0.1498053073883056,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0647277832031,0.7329338788986206,0.0938150957226753,0.424618512392044,285.06561279296875,284.95001220703125,294.8962707519531,294.05474853515625,294.8953857421875,297.2975769042969,284.0633850097656,1.0,0.2307024300098419,1.0,1.0,0.0,1.0,-1.2153171300888062,1.2153159379959106,1.2684359944614698e-06,0.9189492464065552,1.0,1.0,0.0,24.76155471801757,25.0,34314.59375,-0.0,153.56320190429688,1.0,281.2426452636719,283.4247436523437,297.01678466796875,299.26422119140625,293.1499938964844,293.1499938964844,280.95001220703125,32067.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006009817123413,1.0,0.0,0.0,3.762079954147339,3.7621042728424072,9.443855333302054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.40283203125,0.0,1631.14404296875,1895.4371337890625,0.0,1615.4993896484375,0.9279910922050476,1.0,0.0,3.0,1.0,0.0
17737620,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84326171875,0.8311643004417419,0.138014405965805,0.1246433407068252,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.84307861328125,0.9059631824493408,0.1794459968805313,0.170236587524414,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8431091308594,0.9580096006393432,0.2082475423812866,0.1457727402448654,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8431396484375,0.8687517046928406,0.1585880070924759,0.1505796909332275,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8445129394531,0.7321101427078247,0.0932603403925895,0.4225632548332214,284.84307861328125,284.95001220703125,294.91668701171875,294.0677795410156,294.91571044921875,297.2888488769531,283.8465270996094,1.0,0.2308468073606491,1.0,1.0,0.0,1.0,-1.216685175895691,1.2166839838027954,1.2706516372418264e-06,0.9197612404823304,0.8531140089035034,0.8531140089035034,0.0,24.74277877807617,25.0,34804.21875,-0.0,153.92774963378906,1.0,280.9563293457031,283.2098083496094,297.1083984375,299.45623779296875,293.1499938964844,293.1499938964844,281.25,40055.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138789892196655,1.0,0.0,0.0,3.681888341903688,3.681913375854492,9.045539854923844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.52685546875,0.0,1599.5467529296875,1895.4371337890625,0.0,1721.957275390625,0.9139826893806458,1.0,0.0,3.0,1.0,0.0
17737680,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84326171875,0.8311643004417419,0.138014405965805,0.1246433407068252,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.84307861328125,0.9059631824493408,0.1794459968805313,0.170236587524414,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8431091308594,0.9580096006393432,0.2082475423812866,0.1457727402448654,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8431396484375,0.8687517046928406,0.1585880070924759,0.1505796909332275,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8445129394531,0.7321101427078247,0.0932603403925895,0.4225632548332214,284.84307861328125,284.95001220703125,294.91668701171875,294.0677795410156,294.91571044921875,297.2888488769531,283.8465270996094,1.0,0.2308468073606491,1.0,1.0,0.0,1.0,-1.216685175895691,1.2166839838027954,1.2706516372418264e-06,0.9197612404823304,0.8531140089035034,0.8531140089035034,0.0,24.74277877807617,25.0,34804.21875,-0.0,153.92774963378906,1.0,280.9563293457031,283.2098083496094,297.1083984375,299.45623779296875,293.1499938964844,293.1499938964844,281.25,40055.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138789892196655,1.0,0.0,0.0,3.681888341903688,3.681913375854492,9.045539854923844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.52685546875,0.0,1599.5467529296875,1895.4371337890625,0.0,1721.957275390625,0.9139826893806458,1.0,0.0,3.0,1.0,0.0
17737740,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0654602050781,0.8316019177436829,0.138543426990509,0.1249298229813575,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655822753906,0.9074832797050476,0.1805648058652877,0.1711353361606598,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655822753906,0.9599884748458862,0.209828495979309,0.1467200666666031,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655517578125,0.8698732256889343,0.1594493985176086,0.151251420378685,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.06463623046875,0.7307053208351135,0.0928283706307411,0.420191079378128,285.0655822753906,284.95001220703125,294.939453125,294.0824584960937,294.9383544921875,297.2831726074219,284.0639953613281,1.0,0.2309446781873703,1.0,1.0,0.0,1.0,-1.217201828956604,1.217200517654419,1.271286009796313e-06,0.9198229908943176,1.0,1.0,0.0,24.760726928710938,25.0,34466.015625,-0.0,154.1177978515625,1.0,281.2425231933594,283.4207458496094,297.0447082519531,299.3008728027344,293.1499938964844,293.1499938964844,280.95001220703125,32314.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010709047317505,1.0,0.0,0.0,3.784337759017944,3.784362554550171,9.555932365401532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.86474609375,0.0,1659.2376708984375,1895.4371337890625,0.0,1619.2149658203125,0.9329183101654052,1.0,0.0,3.0,1.0,0.0
17737800,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0654602050781,0.8316019177436829,0.138543426990509,0.1249298229813575,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655822753906,0.9074832797050476,0.1805648058652877,0.1711353361606598,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655822753906,0.9599884748458862,0.209828495979309,0.1467200666666031,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655517578125,0.8698732256889343,0.1594493985176086,0.151251420378685,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.06463623046875,0.7307053208351135,0.0928283706307411,0.420191079378128,285.0655822753906,284.95001220703125,294.939453125,294.0824584960937,294.9383544921875,297.2831726074219,284.0639953613281,1.0,0.2309446781873703,1.0,1.0,0.0,1.0,-1.217201828956604,1.217200517654419,1.271286009796313e-06,0.9198229908943176,1.0,1.0,0.0,24.760726928710938,25.0,34466.015625,-0.0,154.1177978515625,1.0,281.2425231933594,283.4207458496094,297.0447082519531,299.3008728027344,293.1499938964844,293.1499938964844,280.95001220703125,32314.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010709047317505,1.0,0.0,0.0,3.784337759017944,3.784362554550171,9.555932365401532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.86474609375,0.0,1659.2376708984375,1895.4371337890625,0.0,1619.2149658203125,0.9329183101654052,1.0,0.0,3.0,1.0,0.0
17737860,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8456115722656,0.8324443697929382,0.1387287974357605,0.1252875626087188,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.84539794921875,0.909417986869812,0.1813613772392273,0.1720683574676513,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8453674316406,0.9622774720191956,0.2109427750110626,0.1476734429597854,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.845458984375,0.8713681697845459,0.160038486123085,0.1519663482904434,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470458984375,0.7296944260597229,0.0922761037945747,0.4181423485279083,284.84539794921875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632263183594,297.2753295898437,283.8482971191406,1.0,0.2310801595449447,1.0,1.0,0.0,1.0,-1.2182965278625488,1.2182952165603638,1.2729923355436767e-06,0.9203891754150392,0.8600508570671082,0.8600508570671082,0.0,24.760082244873047,25.0,34981.5234375,-0.0,154.44000244140625,1.0,280.95611572265625,283.2055969238281,297.1390991210937,299.49676513671875,293.1499938964844,293.1499938964844,281.25,39832.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142652273178101,1.0,0.0,0.0,3.708001613616944,3.708026885986328,9.174304409498292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.8544921875,0.0,1627.7906494140625,1895.4371337890625,0.0,1725.0985107421875,0.9196611046791076,1.0,0.0,3.0,1.0,0.0
