time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737920,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8456115722656,0.8324443697929382,0.1387287974357605,0.1252875626087188,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.84539794921875,0.909417986869812,0.1813613772392273,0.1720683574676513,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8453674316406,0.9622774720191956,0.2109427750110626,0.1476734429597854,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.845458984375,0.8713681697845459,0.160038486123085,0.1519663482904434,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470458984375,0.7296944260597229,0.0922761037945747,0.4181423485279083,284.84539794921875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632263183594,297.2753295898437,283.8482971191406,1.0,0.2310801595449447,1.0,1.0,0.0,1.0,-1.2182965278625488,1.2182952165603638,1.2729923355436767e-06,0.9203891754150392,0.8600508570671082,0.8600508570671082,0.0,24.760082244873047,25.0,34981.5234375,-0.0,154.44000244140625,1.0,280.95611572265625,283.2055969238281,297.1390991210937,299.49676513671875,293.1499938964844,293.1499938964844,281.25,39832.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142652273178101,1.0,0.0,0.0,3.708001613616944,3.708026885986328,9.174304409498292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.8544921875,0.0,1627.7906494140625,1895.4371337890625,0.0,1725.0985107421875,0.9196611046791076,1.0,0.0,3.0,1.0,0.0
17737980,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0679016113281,0.8327091932296753,0.1392478495836258,0.1255642473697662,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06805419921875,0.9106071591377258,0.1823924779891967,0.1728823184967041,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680847167969,0.9638174176216124,0.2124126106500625,0.1485408246517181,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0679931640625,0.8721993565559387,0.1608370542526245,0.1525779366493225,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0668640136719,0.7281537055969238,0.0918436273932457,0.4157767593860626,285.06805419921875,284.95001220703125,294.991455078125,294.1163330078125,294.9901733398437,297.2704772949219,284.0670166015625,1.0,0.2311626523733139,1.0,1.0,0.0,1.0,-1.2185393571853638,1.2185381650924685,1.273209363716887e-06,0.9203198552131652,1.0,1.0,0.0,24.791860580444336,25.0,34623.41015625,-0.0,154.5780487060547,1.0,281.24273681640625,283.4190979003906,297.0785827636719,299.3440856933594,293.1499938964844,293.1499938964844,280.95001220703125,32624.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014702558517456,1.0,0.0,0.0,3.804156064987183,3.804181098937988,9.656282600190025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.376953125,0.0,1685.208251953125,1895.4371337890625,0.0,1622.37548828125,0.9373493790626526,1.0,0.0,3.0,1.0,0.0
17738040,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0679016113281,0.8327091932296753,0.1392478495836258,0.1255642473697662,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06805419921875,0.9106071591377258,0.1823924779891967,0.1728823184967041,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680847167969,0.9638174176216124,0.2124126106500625,0.1485408246517181,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0679931640625,0.8721993565559387,0.1608370542526245,0.1525779366493225,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0668640136719,0.7281537055969238,0.0918436273932457,0.4157767593860626,285.06805419921875,284.95001220703125,294.991455078125,294.1163330078125,294.9901733398437,297.2704772949219,284.0670166015625,1.0,0.2311626523733139,1.0,1.0,0.0,1.0,-1.2185393571853638,1.2185381650924685,1.273209363716887e-06,0.9203198552131652,1.0,1.0,0.0,24.791860580444336,25.0,34623.41015625,-0.0,154.5780487060547,1.0,281.24273681640625,283.4190979003906,297.0785827636719,299.3440856933594,293.1499938964844,293.1499938964844,280.95001220703125,32624.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014702558517456,1.0,0.0,0.0,3.804156064987183,3.804181098937988,9.656282600190025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.376953125,0.0,1685.208251953125,1895.4371337890625,0.0,1622.37548828125,0.9373493790626526,1.0,0.0,3.0,1.0,0.0
17738100,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9373779296875,0.8339970707893372,0.1394696235656738,0.1258557587862014,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9317321777344,0.9125580191612244,0.1828691661357879,0.1734172254800796,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291687011719,0.9658766388893129,0.2130672633647918,0.1490875333547592,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342041015625,0.8737905621528625,0.1612061560153961,0.1530003100633621,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.7283248901367188,0.0916324183344841,0.4149967730045318,284.931884765625,284.95001220703125,295.0057678222656,294.12567138671875,295.0044250488281,297.2682800292969,283.8958435058594,1.0,0.2312359511852264,1.0,1.0,0.0,1.0,-1.2197591066360474,1.2197577953338623,1.2753289411193691e-06,0.9212113618850708,0.9481397271156312,0.9481397271156312,0.0,24.734603881835938,25.0,35391.52734375,-0.0,154.8206787109375,1.0,280.9935607910156,283.2181701660156,297.1708374023437,299.581787109375,293.1499938964844,293.1499938964844,280.95001220703125,34251.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103121280670166,1.0,0.0,0.0,3.8356099128723145,3.8356354236602783,9.816624242375838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.513671875,0.0,1735.88818359375,1895.4371337890625,0.0,1693.0655517578125,0.9446886777877808,1.0,0.0,3.0,1.0,0.0
17738160,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84967041015625,0.8334941267967224,0.1394344419240951,0.1259215325117111,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8493347167969,0.9123595356941224,0.1831150203943252,0.1737432181835174,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8492431640625,0.9658101797103882,0.2134259790182113,0.1494237035512924,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8494567871094,0.8735252022743225,0.1613693982362747,0.1532388180494308,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.85137939453125,0.7270946502685547,0.0912971422076225,0.4137443006038666,284.8493347167969,284.95001220703125,295.0205383300781,294.1353454589844,295.0191650390625,297.263427734375,283.8513488769531,1.0,0.2312795519828796,1.0,1.0,0.0,1.0,-1.2194170951843262,1.2194157838821411,1.2746985476042028e-06,0.9209181666374208,0.8681108355522156,0.8681108355522156,0.0,24.79769897460937,25.0,35168.8671875,-0.0,154.8500213623047,1.0,280.956298828125,283.2020263671875,297.1754150390625,299.5438537597656,293.1499938964844,293.1499938964844,281.25,39538.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145779728889465,1.0,0.0,0.0,3.7350940704345694,3.735119581222534,9.308857329415332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.33154296875,0.0,1657.0081787109375,1895.4371337890625,0.0,1727.6436767578125,0.9255170822143556,1.0,0.0,3.0,1.0,0.0
17738220,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0709533691406,0.8337374329566956,0.1399522721767425,0.126196876168251,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0711669921875,0.9134060144424438,0.1840783506631851,0.1744907945394516,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0712280273437,0.9671230316162108,0.2147963643074035,0.1502198129892349,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07110595703125,0.8742302656173706,0.1621137410402298,0.1537971794605255,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697937011719,0.7255368828773499,0.0908668935298919,0.4113963544368744,285.0711669921875,284.95001220703125,295.051513671875,294.1556396484375,295.050048828125,297.25927734375,284.0707397460937,1.0,0.2313414812088012,1.0,1.0,0.0,1.0,-1.2194504737854004,1.219449162483215,1.274801320505503e-06,0.9209964871406556,1.0,1.0,0.0,24.834022521972656,25.0,34789.36328125,-0.0,154.93553161621094,1.0,281.2428283691406,283.41802978515625,297.1180725097656,299.39361572265625,293.1499938964844,293.1499938964844,280.95001220703125,32933.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70184326171875,1.0,0.0,0.0,3.823547124862671,3.823572158813477,9.754975280884537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.31787109375,0.0,1710.9241943359375,1895.4371337890625,0.0,1625.3299560546875,0.9418599009513856,1.0,0.0,3.0,1.0,0.0
17738280,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0709533691406,0.8337374329566956,0.1399522721767425,0.126196876168251,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0711669921875,0.9134060144424438,0.1840783506631851,0.1744907945394516,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0712280273437,0.9671230316162108,0.2147963643074035,0.1502198129892349,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07110595703125,0.8742302656173706,0.1621137410402298,0.1537971794605255,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697937011719,0.7255368828773499,0.0908668935298919,0.4113963544368744,285.0711669921875,284.95001220703125,295.051513671875,294.1556396484375,295.050048828125,297.25927734375,284.0707397460937,1.0,0.2313414812088012,1.0,1.0,0.0,1.0,-1.2194504737854004,1.219449162483215,1.274801320505503e-06,0.9209964871406556,1.0,1.0,0.0,24.834022521972656,25.0,34789.36328125,-0.0,154.93553161621094,1.0,281.2428283691406,283.41802978515625,297.1180725097656,299.39361572265625,293.1499938964844,293.1499938964844,280.95001220703125,32933.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70184326171875,1.0,0.0,0.0,3.823547124862671,3.823572158813477,9.754975280884537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.31787109375,0.0,1710.9241943359375,1895.4371337890625,0.0,1625.3299560546875,0.9418599009513856,1.0,0.0,3.0,1.0,0.0
17738340,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533630371094,0.8346003890037537,0.140148788690567,0.1265627592802047,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529663085937,0.9151518940925598,0.1847445666790008,0.1752982288599014,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8528747558594,0.9690030813217164,0.2157224267721176,0.1510425209999084,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85308837890625,0.875549852848053,0.1626073569059372,0.1544196605682373,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85528564453125,0.724536120891571,0.0903294906020164,0.4093954861164093,284.8529663085937,284.95001220703125,295.0842590332031,294.1771545410156,295.0827331542969,297.2529602050781,283.8545227050781,1.0,0.2314384430646896,1.0,1.0,0.0,1.0,-1.2201939821243286,1.2201926708221436,1.276360535484855e-06,0.9218608140945436,0.8763996362686157,0.8763996362686157,0.0,24.838058471679688,25.0,35365.73046875,-0.0,155.164306640625,1.0,280.95587158203125,283.1985778808594,297.2173156738281,299.59698486328125,293.1499938964844,293.1499938964844,281.25,39250.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149190306663513,1.0,0.0,0.0,3.761873483657837,3.76189923286438,9.442818509342032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.60791015625,0.0,1686.2947998046875,1895.4371337890625,0.0,1730.42138671875,0.9313699007034302,1.0,0.0,3.0,1.0,0.0
17738400,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533630371094,0.8346003890037537,0.140148788690567,0.1265627592802047,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529663085937,0.9151518940925598,0.1847445666790008,0.1752982288599014,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8528747558594,0.9690030813217164,0.2157224267721176,0.1510425209999084,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85308837890625,0.875549852848053,0.1626073569059372,0.1544196605682373,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85528564453125,0.724536120891571,0.0903294906020164,0.4093954861164093,284.8529663085937,284.95001220703125,295.0842590332031,294.1771545410156,295.0827331542969,297.2529602050781,283.8545227050781,1.0,0.2314384430646896,1.0,1.0,0.0,1.0,-1.2201939821243286,1.2201926708221436,1.276360535484855e-06,0.9218608140945436,0.8763996362686157,0.8763996362686157,0.0,24.838058471679688,25.0,35365.73046875,-0.0,155.164306640625,1.0,280.95587158203125,283.1985778808594,297.2173156738281,299.59698486328125,293.1499938964844,293.1499938964844,281.25,39250.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149190306663513,1.0,0.0,0.0,3.761873483657837,3.76189923286438,9.442818509342032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.60791015625,0.0,1686.2947998046875,1895.4371337890625,0.0,1730.42138671875,0.9313699007034302,1.0,0.0,3.0,1.0,0.0
17738460,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0748596191406,0.834852397441864,0.1406706720590591,0.1268406063318252,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0751647949219,0.9160960912704468,0.1856495589017868,0.1759884804487228,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.07525634765625,0.9701431393623352,0.2170039117336273,0.1517736911773681,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0750427246094,0.8761832118034363,0.163313016295433,0.1549395769834518,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.07342529296875,0.7229825854301453,0.0899059325456619,0.4070775210857391,285.0751342773437,284.95001220703125,295.1186828613281,294.1997985839844,295.1170959472656,297.2472229003906,284.0755920410156,1.0,0.2314805537462234,1.0,1.0,0.0,1.0,-1.2200734615325928,1.2200721502304075,1.2763183576680603e-06,0.9219743013381958,1.0,1.0,0.0,24.87446594238281,25.0,34965.35546875,-0.0,155.20436096191406,1.0,281.24298095703125,283.41802978515625,297.16229248046875,299.4483642578125,293.1499938964844,293.1499938964844,280.95001220703125,33259.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702207088470459,1.0,0.0,0.0,3.842034339904785,3.842059850692749,9.849535445027868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.77392578125,0.0,1735.908447265625,1895.4371337890625,0.0,1628.2142333984375,0.9463019967079164,1.0,0.0,3.0,1.0,0.0
17738520,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0748596191406,0.834852397441864,0.1406706720590591,0.1268406063318252,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0751647949219,0.9160960912704468,0.1856495589017868,0.1759884804487228,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.07525634765625,0.9701431393623352,0.2170039117336273,0.1517736911773681,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0750427246094,0.8761832118034363,0.163313016295433,0.1549395769834518,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.07342529296875,0.7229825854301453,0.0899059325456619,0.4070775210857391,285.0751342773437,284.95001220703125,295.1186828613281,294.1997985839844,295.1170959472656,297.2472229003906,284.0755920410156,1.0,0.2314805537462234,1.0,1.0,0.0,1.0,-1.2200734615325928,1.2200721502304075,1.2763183576680603e-06,0.9219743013381958,1.0,1.0,0.0,24.87446594238281,25.0,34965.35546875,-0.0,155.20436096191406,1.0,281.24298095703125,283.41802978515625,297.16229248046875,299.4483642578125,293.1499938964844,293.1499938964844,280.95001220703125,33259.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702207088470459,1.0,0.0,0.0,3.842034339904785,3.842059850692749,9.849535445027868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.77392578125,0.0,1735.908447265625,1895.4371337890625,0.0,1628.2142333984375,0.9463019967079164,1.0,0.0,3.0,1.0,0.0
17738580,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8587341308594,0.8357990980148315,0.1408838033676147,0.1272200793027877,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8582763671875,0.9178408980369568,0.1862699836492538,0.1767513006925583,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8581237792969,0.9719310998916626,0.2178574055433273,0.1525451242923736,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8584289550781,0.87751305103302,0.1637791842222213,0.1555347144603729,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8609619140625,0.7220669984817505,0.0893967598676681,0.405169129371643,284.8582763671875,284.95001220703125,295.1546936035156,294.22344970703125,295.15301513671875,297.2325134277344,283.8591003417969,1.0,0.2315618097782135,1.0,1.0,0.0,1.0,-1.2207962274551392,1.220794916152954,1.2777193205693038e-06,0.9226749539375304,0.8858513236045837,0.8858513236045837,0.0,24.869373321533203,25.0,35575.37890625,-0.0,155.40826416015625,1.0,280.9557800292969,283.1959228515625,297.26348876953125,299.6553649902344,293.1499938964844,293.1499938964844,281.25,38911.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715224027633667,1.0,0.0,0.0,3.789495229721069,3.789520978927612,9.58199620981759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.9111328125,0.0,1716.587158203125,1895.4371337890625,0.0,1732.906982421875,0.9373735785484314,1.0,0.0,3.0,1.0,0.0
17738640,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8587341308594,0.8357990980148315,0.1408838033676147,0.1272200793027877,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8582763671875,0.9178408980369568,0.1862699836492538,0.1767513006925583,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8581237792969,0.9719310998916626,0.2178574055433273,0.1525451242923736,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8584289550781,0.87751305103302,0.1637791842222213,0.1555347144603729,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8609619140625,0.7220669984817505,0.0893967598676681,0.405169129371643,284.8582763671875,284.95001220703125,295.1546936035156,294.22344970703125,295.15301513671875,297.2325134277344,283.8591003417969,1.0,0.2315618097782135,1.0,1.0,0.0,1.0,-1.2207962274551392,1.220794916152954,1.2777193205693038e-06,0.9226749539375304,0.8858513236045837,0.8858513236045837,0.0,24.869373321533203,25.0,35575.37890625,-0.0,155.40826416015625,1.0,280.9557800292969,283.1959228515625,297.26348876953125,299.6553649902344,293.1499938964844,293.1499938964844,281.25,38911.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715224027633667,1.0,0.0,0.0,3.789495229721069,3.789520978927612,9.58199620981759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.9111328125,0.0,1716.587158203125,1895.4371337890625,0.0,1732.906982421875,0.9373735785484314,1.0,0.0,3.0,1.0,0.0
17738700,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0,0.8350539803504944,0.1410185396671295,0.1272449791431427,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0059509277344,0.9172021746635436,0.1865874975919723,0.1769700199365615,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00860595703125,0.9714593887329102,0.2183188199996948,0.1527796238660812,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00341796875,0.8769006133079529,0.1640175133943557,0.1556889563798904,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862670898437,0.7206409573554993,0.08914315700531,0.40385302901268,285.0054626464844,284.95001220703125,295.1732482910156,294.23565673828125,295.1715393066406,297.2251892089844,284.0409545898437,1.0,0.2315648049116134,1.0,1.0,0.0,1.0,-1.2199747562408447,1.2199734449386597,1.2762798178300727e-06,0.922062337398529,0.9714064598083496,0.9714064598083496,0.0,24.943817138671875,25.0,34984.921875,-0.0,155.31886291503906,1.0,281.2046203613281,283.4021911621094,297.1925354003906,299.4447937011719,293.1499938964844,293.1499938964844,281.25,35756.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065543532371521,1.0,0.0,0.0,3.777785301208496,3.777810573577881,9.522869390821144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.69189453125,0.0,1678.1494140625,1895.4371337890625,0.0,1662.8577880859375,0.9361575841903688,1.0,0.0,3.0,1.0,0.0
17738760,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8361520767211914,0.1414135098457336,0.1275048851966858,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.08062744140625,0.9188095331192015,0.1871254742145538,0.1773934066295623,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.080810546875,0.9730264544487,0.2190626412630081,0.1532209366559982,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804443359375,0.8781853914260864,0.1644536703824997,0.156024232506752,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0782165527344,0.7206640243530273,0.0890103876590728,0.4030211567878723,285.0805969238281,284.95001220703125,295.1921691894531,294.2480773925781,295.1904296875,297.22344970703125,284.08203125,1.0,0.2315945327281952,1.0,1.0,0.0,1.0,-1.2207273244857788,1.2207260131835938,1.277664523513522e-06,0.9227027893066406,1.0,1.0,0.0,24.89472007751465,25.0,35161.20703125,-0.0,155.44070434570312,1.0,281.2433776855469,283.41925048828125,297.2105407714844,299.50799560546875,293.1499938964844,293.1499938964844,280.95001220703125,33580.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025947570800781,1.0,0.0,0.0,3.86090898513794,3.8609347343444815,9.946548971129232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.9833984375,0.0,1761.566162109375,1895.4371337890625,0.0,1631.290283203125,0.950899302959442,1.0,0.0,3.0,1.0,0.0
17738820,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.865234375,0.8372552990913391,0.1416492313146591,0.1279029101133346,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8646545410156,0.9206538796424866,0.1877108812332153,0.1781214773654937,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8644714355469,0.9748207926750184,0.2198591381311416,0.15395188331604,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.879612386226654,0.1649010628461837,0.1565999686717987,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.7199205756187439,0.0885349959135055,0.4012642502784729,284.8647155761719,284.95001220703125,295.23101806640625,294.2735900878906,295.2292175292969,297.21014404296875,283.8647155761719,1.0,0.2316714078187942,1.0,1.0,0.0,1.0,-1.2215405702590942,1.2215393781661987,1.279240109397506e-06,0.9234888553619384,0.8964329361915588,0.8964329361915588,0.0,24.87847137451172,25.0,35803.15625,-0.0,155.64857482910156,1.0,280.9556884765625,283.1938171386719,297.3136291503906,299.7189025878906,293.1499938964844,293.1499938964844,280.6499938964844,38550.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155903577804565,1.0,0.0,0.0,3.818319320678711,3.818345308303833,9.728317991175572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.6572265625,0.0,1748.5849609375,1895.4371337890625,0.0,1735.89404296875,0.943631947040558,1.0,0.0,3.0,1.0,0.0
17738880,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.865234375,0.8372552990913391,0.1416492313146591,0.1279029101133346,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8646545410156,0.9206538796424866,0.1877108812332153,0.1781214773654937,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8644714355469,0.9748207926750184,0.2198591381311416,0.15395188331604,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.879612386226654,0.1649010628461837,0.1565999686717987,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.7199205756187439,0.0885349959135055,0.4012642502784729,284.8647155761719,284.95001220703125,295.23101806640625,294.2735900878906,295.2292175292969,297.21014404296875,283.8647155761719,1.0,0.2316714078187942,1.0,1.0,0.0,1.0,-1.2215405702590942,1.2215393781661987,1.279240109397506e-06,0.9234888553619384,0.8964329361915588,0.8964329361915588,0.0,24.87847137451172,25.0,35803.15625,-0.0,155.64857482910156,1.0,280.9556884765625,283.1938171386719,297.3136291503906,299.7189025878906,293.1499938964844,293.1499938964844,280.6499938964844,38550.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155903577804565,1.0,0.0,0.0,3.818319320678711,3.818345308303833,9.728317991175572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.6572265625,0.0,1748.5849609375,1895.4371337890625,0.0,1735.89404296875,0.943631947040558,1.0,0.0,3.0,1.0,0.0
17738940,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7978820800781,0.8345617651939392,0.1415055692195892,0.1277937591075897,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.80181884765625,0.9177481532096864,0.1879107654094696,0.1783454567193985,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8036804199219,0.972440540790558,0.2202098220586776,0.1542141735553741,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80010986328125,0.8770426511764526,0.1650039702653885,0.156730830669403,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.78973388671875,0.71607506275177,0.0878530740737915,0.3983387053012848,284.8013610839844,284.95001220703125,295.2710876464844,294.29986572265625,295.26922607421875,297.1904602050781,283.8323974609375,1.0,0.2316231876611709,1.0,1.0,0.0,1.0,-1.218639254570007,1.2186379432678225,1.274128749173542e-06,0.9212919473648072,0.7505614757537842,0.7505614757537842,0.0,25.105270385742188,25.0,35566.578125,-0.0,155.25717163085938,1.0,280.6578063964844,283.2267150878906,297.3161315917969,299.7215881347656,293.1499938964844,293.1499938964844,280.95001220703125,50075.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230021953582764,1.0,0.0,0.0,3.282011270523072,3.282034397125244,7.18742683147866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.1962890625,0.0,1255.705322265625,1895.4371337890625,0.0,1796.793212890625,0.8375229239463806,1.0,0.0,3.0,1.0,0.0
17739000,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7978820800781,0.8345617651939392,0.1415055692195892,0.1277937591075897,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.80181884765625,0.9177481532096864,0.1879107654094696,0.1783454567193985,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8036804199219,0.972440540790558,0.2202098220586776,0.1542141735553741,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80010986328125,0.8770426511764526,0.1650039702653885,0.156730830669403,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.78973388671875,0.71607506275177,0.0878530740737915,0.3983387053012848,284.8013610839844,284.95001220703125,295.2710876464844,294.29986572265625,295.26922607421875,297.1904602050781,283.8323974609375,1.0,0.2316231876611709,1.0,1.0,0.0,1.0,-1.218639254570007,1.2186379432678225,1.274128749173542e-06,0.9212919473648072,0.7505614757537842,0.7505614757537842,0.0,25.105270385742188,25.0,35566.578125,-0.0,155.25717163085938,1.0,280.6578063964844,283.2267150878906,297.3161315917969,299.7215881347656,293.1499938964844,293.1499938964844,280.95001220703125,50075.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230021953582764,1.0,0.0,0.0,3.282011270523072,3.282034397125244,7.18742683147866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.1962890625,0.0,1255.705322265625,1895.4371337890625,0.0,1796.793212890625,0.8375229239463806,1.0,0.0,3.0,1.0,0.0
17739060,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0403137207031,0.8363515734672546,0.1422605514526367,0.1282424628734588,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0396423339844,0.920304834842682,0.1888632923364639,0.179035797715187,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.039306640625,0.97495698928833,0.2215617001056671,0.1549631506204605,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399475097656,0.8790696859359741,0.1657766103744506,0.157272383570671,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04107666015625,0.7157471179962158,0.0875534042716026,0.3964457511901855,285.03973388671875,284.95001220703125,295.31231689453125,294.3268737792969,295.3104248046875,297.1872253417969,284.0335998535156,1.0,0.2315916717052459,1.0,1.0,0.0,1.0,-1.21928071975708,1.219279408454895,1.2753680493915454e-06,0.921910524368286,0.9205560684204102,0.9205560684204102,0.0,25.02134132385254,25.0,35665.828125,-0.0,155.2738037109375,1.0,280.9400329589844,283.3859558105469,297.26910400390625,299.59112548828125,293.1499938964844,293.1499938964844,280.6499938964844,31779.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054882645606995,1.0,0.0,0.0,3.4906976222991943,3.4907193183898926,8.130509172588063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.51953125,0.0,1332.85107421875,1895.4371337890625,0.0,1654.3319091796875,0.8666325807571411,1.0,0.0,3.0,1.0,0.0
17739120,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0403137207031,0.8363515734672546,0.1422605514526367,0.1282424628734588,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0396423339844,0.920304834842682,0.1888632923364639,0.179035797715187,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.039306640625,0.97495698928833,0.2215617001056671,0.1549631506204605,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399475097656,0.8790696859359741,0.1657766103744506,0.157272383570671,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04107666015625,0.7157471179962158,0.0875534042716026,0.3964457511901855,285.03973388671875,284.95001220703125,295.31231689453125,294.3268737792969,295.3104248046875,297.1872253417969,284.0335998535156,1.0,0.2315916717052459,1.0,1.0,0.0,1.0,-1.21928071975708,1.219279408454895,1.2753680493915454e-06,0.921910524368286,0.9205560684204102,0.9205560684204102,0.0,25.02134132385254,25.0,35665.828125,-0.0,155.2738037109375,1.0,280.9400329589844,283.3859558105469,297.26910400390625,299.59112548828125,293.1499938964844,293.1499938964844,280.6499938964844,31779.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054882645606995,1.0,0.0,0.0,3.4906976222991943,3.4907193183898926,8.130509172588063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.51953125,0.0,1332.85107421875,1895.4371337890625,0.0,1654.3319091796875,0.8666325807571411,1.0,0.0,3.0,1.0,0.0
17739180,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8558959960937,0.8378149271011353,0.1425299197435379,0.1286733597517013,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8574523925781,0.9224518537521362,0.1893945634365081,0.1797147989273071,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8582458496094,0.9769444465637208,0.2222767174243927,0.1556406319141388,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85675048828125,0.8807743191719055,0.1661915332078933,0.1578189134597778,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.853515625,0.7152949571609497,0.0871036425232887,0.3947964608669281,284.85723876953125,284.95001220703125,295.3545837402344,294.3544921875,295.3526306152344,297.1758117675781,283.8722839355469,1.0,0.2316239476203918,1.0,1.0,0.0,1.0,-1.2201045751571655,1.2201032638549805,1.2770005923812278e-06,0.922752857208252,0.7791259288787842,0.7791259288787842,0.0,24.973865509033203,25.0,35879.46875,0.0,155.41973876953125,1.0,280.6592712402344,283.2508239746094,297.3798522949219,299.788330078125,293.1499938964844,293.1499938964844,280.95001220703125,42920.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159265875816345,1.0,0.0,0.0,3.2929470539093018,3.292968988418579,7.23540381386556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.0712890625,0.0,1217.7432861328125,1895.4371337890625,0.0,1738.637939453125,0.8313435316085815,1.0,0.0,3.0,1.0,0.0
17739240,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8558959960937,0.8378149271011353,0.1425299197435379,0.1286733597517013,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8574523925781,0.9224518537521362,0.1893945634365081,0.1797147989273071,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8582458496094,0.9769444465637208,0.2222767174243927,0.1556406319141388,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85675048828125,0.8807743191719055,0.1661915332078933,0.1578189134597778,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.853515625,0.7152949571609497,0.0871036425232887,0.3947964608669281,284.85723876953125,284.95001220703125,295.3545837402344,294.3544921875,295.3526306152344,297.1758117675781,283.8722839355469,1.0,0.2316239476203918,1.0,1.0,0.0,1.0,-1.2201045751571655,1.2201032638549805,1.2770005923812278e-06,0.922752857208252,0.7791259288787842,0.7791259288787842,0.0,24.973865509033203,25.0,35879.46875,0.0,155.41973876953125,1.0,280.6592712402344,283.2508239746094,297.3798522949219,299.788330078125,293.1499938964844,293.1499938964844,280.95001220703125,42920.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159265875816345,1.0,0.0,0.0,3.2929470539093018,3.292968988418579,7.23540381386556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.0712890625,0.0,1217.7432861328125,1895.4371337890625,0.0,1738.637939453125,0.8313435316085815,1.0,0.0,3.0,1.0,0.0
17739300,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0182800292969,0.837720513343811,0.1427911818027496,0.1287818551063537,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.023681640625,0.9224720001220704,0.1897464841604232,0.1799410879611969,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.02606201171875,0.9770346879959106,0.2227700501680374,0.1558748334646225,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0214233398437,0.8807442784309387,0.1664744317531585,0.1579928994178772,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0041198730469,0.714377224445343,0.0869163647294044,0.393722265958786,285.02294921875,284.95001220703125,295.3760986328125,294.3684997558594,295.3741149902344,297.17138671875,284.0527648925781,1.0,0.2316174507141113,1.0,1.0,0.0,1.0,-1.2197059392929075,1.2197046279907229,1.2763447330144118e-06,0.9225068092346193,0.8828210830688477,0.8828210830688477,0.0,25.00330924987793,25.0,35616.9296875,0.0,155.362548828125,1.0,280.892578125,283.43377685546875,297.3199157714844,299.6031799316406,293.1499938964844,293.1499938964844,280.95001220703125,34785.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071523070335388,1.0,0.0,0.0,3.334946393966675,3.334967374801636,7.421147074637702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.96923828125,0.0,1201.7861328125,1895.4371337890625,0.0,1667.6484375,0.8379307985305786,1.0,0.0,3.0,1.0,0.0
17739360,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0608825683594,0.8393987417221069,0.1432599276304245,0.1291317343711853,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0600891113281,0.9246413111686708,0.1902609914541244,0.1803702265024185,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0596923828125,0.9789499640464784,0.2234672755002975,0.1563116461038589,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0604553222656,0.8825145959854126,0.1669035255908966,0.1583462804555893,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0618591308594,0.714870274066925,0.086817555129528,0.3931121528148651,285.0602111816406,284.95001220703125,295.3977966308594,294.3826599121094,295.39581298828125,297.1707458496094,284.0530090332031,1.0,0.2316464334726333,1.0,1.0,0.0,1.0,-1.2208563089370728,1.2208549976348877,1.2784835234924683e-06,0.9235118627548218,0.9432638883590698,0.9432638883590698,0.0,24.918685913085938,25.0,35915.19921875,0.0,155.52883911132812,1.0,280.93994140625,283.39898681640625,297.3463134765625,299.6837158203125,293.1499938964844,293.1499938964844,280.6499938964844,30534.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036713361740112,1.0,0.0,0.0,3.4979398250579834,3.4979615211486816,8.164282121470023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.83349609375,0.0,1331.293212890625,1895.4371337890625,0.0,1639.8463134765625,0.8673294186592102,1.0,0.0,3.0,1.0,0.0
17739420,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8513488769531,0.8405852317810059,0.1436019092798233,0.1296145170927047,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85235595703125,0.9261114001274108,0.190700888633728,0.1809711456298828,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529052734375,0.9802719950675964,0.2240508198738098,0.1569014489650726,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85186767578125,0.8836678266525269,0.1672470420598983,0.1588338017463684,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8503112792969,0.714061439037323,0.0863600000739097,0.391463041305542,284.8521728515625,284.95001220703125,295.4418334960937,294.4112854003906,295.4397888183594,297.1588134765625,283.86376953125,1.0,0.2317093163728714,1.0,1.0,0.0,1.0,-1.2214728593826294,1.221471667289734,1.2797833051081398e-06,0.9242335557937622,0.7916938662528992,0.7916938662528992,0.0,24.91082763671875,25.0,36213.34375,0.0,155.6956787109375,1.0,280.6589660644531,283.2280578613281,297.44940185546875,299.8824157714844,293.1499938964844,293.1499938964844,280.95001220703125,41798.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166534066200256,1.0,0.0,0.0,3.354548692703247,3.3545711040496826,7.508644443987578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.72265625,0.0,1268.5113525390625,1895.4371337890625,0.0,1744.57470703125,0.8432939648628235,1.0,0.0,3.0,1.0,0.0
17739480,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8513488769531,0.8405852317810059,0.1436019092798233,0.1296145170927047,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85235595703125,0.9261114001274108,0.190700888633728,0.1809711456298828,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529052734375,0.9802719950675964,0.2240508198738098,0.1569014489650726,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85186767578125,0.8836678266525269,0.1672470420598983,0.1588338017463684,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8503112792969,0.714061439037323,0.0863600000739097,0.391463041305542,284.8521728515625,284.95001220703125,295.4418334960937,294.4112854003906,295.4397888183594,297.1588134765625,283.86376953125,1.0,0.2317093163728714,1.0,1.0,0.0,1.0,-1.2214728593826294,1.221471667289734,1.2797833051081398e-06,0.9242335557937622,0.7916938662528992,0.7916938662528992,0.0,24.91082763671875,25.0,36213.34375,0.0,155.6956787109375,1.0,280.6589660644531,283.2280578613281,297.44940185546875,299.8824157714844,293.1499938964844,293.1499938964844,280.95001220703125,41798.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166534066200256,1.0,0.0,0.0,3.354548692703247,3.3545711040496826,7.508644443987578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.72265625,0.0,1268.5113525390625,1895.4371337890625,0.0,1744.57470703125,0.8432939648628235,1.0,0.0,3.0,1.0,0.0
17739540,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0609436035156,0.841975212097168,0.1444393247365951,0.1301574110984802,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.06024169921875,0.9276163578033448,0.1914849728345871,0.1815357357263565,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05987548828125,0.9816482067108154,0.2251391261816024,0.1574845016002655,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605773925781,0.8848466873168945,0.1678918600082397,0.1592872887849807,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06170654296875,0.7132375240325928,0.0860548391938209,0.389687716960907,285.06036376953125,284.95001220703125,295.486572265625,294.4403076171875,295.4845275878906,297.1528625488281,284.0533142089844,1.0,0.2317437082529068,1.0,1.0,0.0,1.0,-1.221913456916809,1.221912145614624,1.280739638787054e-06,0.9247817993164062,0.95516836643219,0.95516836643219,0.0,24.891456604003903,25.0,36189.5625,0.0,155.78680419921875,1.0,280.94061279296875,283.3897705078125,297.4067687988281,299.7631530761719,293.1499938964844,293.1499938964844,280.6499938964844,30598.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048855423927307,1.0,0.0,0.0,3.5390121936798096,3.539034366607666,8.357135357073275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.45947265625,0.0,1373.973388671875,1895.4371337890625,0.0,1649.5203857421875,0.8766183853149414,1.0,0.0,3.0,1.0,0.0
17739600,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0609436035156,0.841975212097168,0.1444393247365951,0.1301574110984802,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.06024169921875,0.9276163578033448,0.1914849728345871,0.1815357357263565,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05987548828125,0.9816482067108154,0.2251391261816024,0.1574845016002655,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0605773925781,0.8848466873168945,0.1678918600082397,0.1592872887849807,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06170654296875,0.7132375240325928,0.0860548391938209,0.389687716960907,285.06036376953125,284.95001220703125,295.486572265625,294.4403076171875,295.4845275878906,297.1528625488281,284.0533142089844,1.0,0.2317437082529068,1.0,1.0,0.0,1.0,-1.221913456916809,1.221912145614624,1.280739638787054e-06,0.9247817993164062,0.95516836643219,0.95516836643219,0.0,24.891456604003903,25.0,36189.5625,0.0,155.78680419921875,1.0,280.94061279296875,283.3897705078125,297.4067687988281,299.7631530761719,293.1499938964844,293.1499938964844,280.6499938964844,30598.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048855423927307,1.0,0.0,0.0,3.5390121936798096,3.539034366607666,8.357135357073275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.45947265625,0.0,1373.973388671875,1895.4371337890625,0.0,1649.5203857421875,0.8766183853149414,1.0,0.0,3.0,1.0,0.0
17739660,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.84722900390625,0.843320369720459,0.1448835283517837,0.1307443380355835,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8480834960937,0.928933560848236,0.1918836832046508,0.1820994615554809,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8485717773437,0.982739508152008,0.2255720198154449,0.1580014824867248,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8476867675781,0.8858828544616699,0.1682082265615463,0.1597470641136169,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8465270996094,0.7123807668685913,0.0856149122118949,0.3880744278430938,284.8479309082031,284.95001220703125,295.53192138671875,294.4696044921875,295.52984619140625,297.1413879394531,283.8584899902344,1.0,0.2318166047334671,1.0,1.0,0.0,1.0,-1.2225327491760254,1.2225314378738403,1.2820703432225855e-06,0.9255351424217224,0.7997486591339111,0.7997486591339111,0.0,24.89019012451172,25.0,36517.15234375,0.0,155.9683837890625,1.0,280.6585998535156,283.2112121582031,297.5076904296875,299.9599914550781,293.1499938964844,293.1499938964844,280.95001220703125,41605.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178033590316772,1.0,0.0,0.0,3.4053051471710205,3.405327796936035,7.737583587186236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.53515625,0.0,1316.7236328125,1895.4371337890625,0.0,1753.986083984375,0.8541225790977478,1.0,0.0,3.0,1.0,0.0
17739720,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.84722900390625,0.843320369720459,0.1448835283517837,0.1307443380355835,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8480834960937,0.928933560848236,0.1918836832046508,0.1820994615554809,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8485717773437,0.982739508152008,0.2255720198154449,0.1580014824867248,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8476867675781,0.8858828544616699,0.1682082265615463,0.1597470641136169,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8465270996094,0.7123807668685913,0.0856149122118949,0.3880744278430938,284.8479309082031,284.95001220703125,295.53192138671875,294.4696044921875,295.52984619140625,297.1413879394531,283.8584899902344,1.0,0.2318166047334671,1.0,1.0,0.0,1.0,-1.2225327491760254,1.2225314378738403,1.2820703432225855e-06,0.9255351424217224,0.7997486591339111,0.7997486591339111,0.0,24.89019012451172,25.0,36517.15234375,0.0,155.9683837890625,1.0,280.6585998535156,283.2112121582031,297.5076904296875,299.9599914550781,293.1499938964844,293.1499938964844,280.95001220703125,41605.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178033590316772,1.0,0.0,0.0,3.4053051471710205,3.405327796936035,7.737583587186236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.53515625,0.0,1316.7236328125,1895.4371337890625,0.0,1753.986083984375,0.8541225790977478,1.0,0.0,3.0,1.0,0.0
