time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739780,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0613708496094,0.8448183536529541,0.1458038389682769,0.1313588470220565,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.060791015625,0.9302465915679932,0.1925935596227646,0.182597279548645,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0604553222656,0.983699381351471,0.2263809144496917,0.1583961099386215,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0610656738281,0.886976420879364,0.1688379198312759,0.160180389881134,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.06182861328125,0.7116258144378662,0.085362821817398,0.3865046203136444,285.0609130859375,284.95001220703125,295.5777893066406,294.4991455078125,295.57568359375,297.136474609375,284.054443359375,1.0,0.2318582385778427,1.0,1.0,0.0,1.0,-1.222975254058838,1.2229740619659424,1.2830423656851051e-06,0.9260979890823364,0.9642837047576904,0.9642837047576904,0.0,24.87552070617676,25.0,36460.08203125,0.0,156.070068359375,1.0,280.9410400390625,283.3819885253906,297.4649658203125,299.838134765625,293.1499938964844,293.1499938964844,280.6499938964844,30794.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058728933334351,1.0,0.0,0.0,3.57703185081482,3.577054262161255,8.537660960428184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.439453125,0.0,1415.321533203125,1895.4371337890625,0.0,1657.4058837890625,0.8853285908699036,1.0,0.0,3.0,1.0,0.0
17739840,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0613708496094,0.8448183536529541,0.1458038389682769,0.1313588470220565,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.060791015625,0.9302465915679932,0.1925935596227646,0.182597279548645,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0604553222656,0.983699381351471,0.2263809144496917,0.1583961099386215,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0610656738281,0.886976420879364,0.1688379198312759,0.160180389881134,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.06182861328125,0.7116258144378662,0.085362821817398,0.3865046203136444,285.0609130859375,284.95001220703125,295.5777893066406,294.4991455078125,295.57568359375,297.136474609375,284.054443359375,1.0,0.2318582385778427,1.0,1.0,0.0,1.0,-1.222975254058838,1.2229740619659424,1.2830423656851051e-06,0.9260979890823364,0.9642837047576904,0.9642837047576904,0.0,24.87552070617676,25.0,36460.08203125,0.0,156.070068359375,1.0,280.9410400390625,283.3819885253906,297.4649658203125,299.838134765625,293.1499938964844,293.1499938964844,280.6499938964844,30794.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058728933334351,1.0,0.0,0.0,3.57703185081482,3.577054262161255,8.537660960428184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.439453125,0.0,1415.321533203125,1895.4371337890625,0.0,1657.4058837890625,0.8853285908699036,1.0,0.0,3.0,1.0,0.0
17739900,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9146423339844,0.8465943336486816,0.1461943238973617,0.1318141520023346,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90899658203125,0.9320987462997437,0.192871943116188,0.1829607039690017,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9063720703125,0.9851089715957642,0.2266634404659271,0.1586992740631103,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9114685058594,0.8885482549667358,0.1690949499607086,0.1605083048343658,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9307556152344,0.7120938301086426,0.085221953690052,0.3860527276992798,284.9100341796875,284.95001220703125,295.60089111328125,294.51397705078125,295.5987548828125,297.1341552734375,283.873779296875,1.0,0.2319149374961853,1.0,1.0,0.0,1.0,-1.2241740226745603,1.2241727113723757,1.2853136013291078e-06,0.9271868467330932,0.8811580538749695,0.8811580538749695,0.0,24.808687210083008,25.0,37178.7890625,0.0,156.28848266601562,1.0,280.698486328125,283.1746826171875,297.56072998046875,300.0818786621094,293.1499938964844,293.1499938964844,280.6499938964844,34020.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147921323776245,1.0,0.0,0.0,3.6164026260375977,3.6164259910583496,8.726635769562563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.38720703125,0.0,1481.4339599609375,1895.4371337890625,0.0,1729.387939453125,0.894223690032959,1.0,0.0,3.0,1.0,0.0
17739960,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8453063964844,0.8464300632476807,0.1463417410850525,0.1320317834615707,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8459167480469,0.9315418004989624,0.1929160356521606,0.1830924451351165,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8463134765625,0.9845924973487854,0.2266279906034469,0.1587633341550827,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8456115722656,0.8881098628044128,0.1691532135009765,0.1606394648551941,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.84521484375,0.7109937071800232,0.0849793180823326,0.3851566612720489,284.8457946777344,284.95001220703125,295.6240539550781,294.52880859375,295.6219177246094,297.1286315917969,283.8552551269531,1.0,0.2319419831037521,1.0,1.0,0.0,1.0,-1.2237534523010254,1.2237521409988403,1.2846575145886163e-06,0.9269737601280212,0.8077630400657654,0.8077630400657654,0.0,24.867467880249023,25.0,36827.46875,0.0,156.28518676757812,1.0,280.658203125,283.1968078613281,297.5669860839844,300.0380554199219,293.1499938964844,293.1499938964844,280.95001220703125,41332.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187376022338867,1.0,0.0,0.0,3.453047275543213,3.4530704021453857,7.956065815051261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.52099609375,0.0,1362.6375732421875,1895.4371337890625,0.0,1761.6470947265625,0.864518940448761,1.0,0.0,3.0,1.0,0.0
17740020,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.060302734375,0.8481414318084717,0.1473623067140579,0.1327308863401413,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.059814453125,0.9327813982963562,0.1935737431049347,0.1835309714078903,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0595397949219,0.9854271411895752,0.2273373156785965,0.1590765118598938,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0600280761719,0.8892329931259155,0.1697763502597808,0.1610670983791351,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0606384277344,0.7103538513183594,0.0847559943795204,0.3837450444698334,285.0599060058594,284.95001220703125,295.67059326171875,294.5585632324219,295.66845703125,297.1269836425781,284.05450439453125,1.0,0.2319952398538589,1.0,1.0,0.0,1.0,-1.224311590194702,1.224310278892517,1.285819848817482e-06,0.9276054501533508,0.9725131988525392,0.9725131988525392,0.0,24.85046768188477,25.0,36734.88671875,0.0,156.41671752929688,1.0,280.9408874511719,283.3729553222656,297.5253601074219,299.9159545898437,293.1499938964844,293.1499938964844,280.6499938964844,31053.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068817615509033,1.0,0.0,0.0,3.6162142753601074,3.616237163543701,8.72572627486079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.28271484375,0.0,1459.2333984375,1895.4371337890625,0.0,1665.48046875,0.8940445184707642,1.0,0.0,3.0,1.0,0.0
17740080,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.060302734375,0.8481414318084717,0.1473623067140579,0.1327308863401413,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.059814453125,0.9327813982963562,0.1935737431049347,0.1835309714078903,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0595397949219,0.9854271411895752,0.2273373156785965,0.1590765118598938,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0600280761719,0.8892329931259155,0.1697763502597808,0.1610670983791351,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0606384277344,0.7103538513183594,0.0847559943795204,0.3837450444698334,285.0599060058594,284.95001220703125,295.67059326171875,294.5585632324219,295.66845703125,297.1269836425781,284.05450439453125,1.0,0.2319952398538589,1.0,1.0,0.0,1.0,-1.224311590194702,1.224310278892517,1.285819848817482e-06,0.9276054501533508,0.9725131988525392,0.9725131988525392,0.0,24.85046768188477,25.0,36734.88671875,0.0,156.41671752929688,1.0,280.9408874511719,283.3729553222656,297.5253601074219,299.9159545898437,293.1499938964844,293.1499938964844,280.6499938964844,31053.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068817615509033,1.0,0.0,0.0,3.6162142753601074,3.616237163543701,8.72572627486079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.28271484375,0.0,1459.2333984375,1895.4371337890625,0.0,1665.48046875,0.8940445184707642,1.0,0.0,3.0,1.0,0.0
17740140,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8457336425781,0.8500071167945862,0.1480221152305603,0.1335090696811676,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8462829589844,0.9340605735778807,0.1938719302415847,0.1839980185031891,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8466491699219,0.9862520098686218,0.2275211364030838,0.1593948751688003,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.84600830078125,0.8903752565383911,0.1700694411993026,0.1615111678838729,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.845703125,0.7097973823547363,0.0843922197818756,0.3824905455112457,284.8461608886719,284.95001220703125,295.71734619140625,294.5882568359375,295.7152099609375,297.12225341796875,283.8545837402344,1.0,0.2320925146341323,1.0,1.0,0.0,1.0,-1.2252178192138672,1.2252166271209717,1.2876346318080325e-06,0.9285427331924438,0.8173667788505554,0.8173667788505554,0.0,24.840251922607425,25.0,37141.81640625,0.0,156.666015625,1.0,280.657958984375,283.1842041015625,297.6262512207031,300.11676025390625,293.1499938964844,293.1499938964844,280.95001220703125,41081.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197174429893494,1.0,0.0,0.0,3.501676321029663,3.501699686050415,8.181732482626103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.876953125,0.0,1410.8031005859375,1895.4371337890625,0.0,1769.6971435546875,0.8747797012329102,1.0,0.0,3.0,1.0,0.0
17740200,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8457336425781,0.8500071167945862,0.1480221152305603,0.1335090696811676,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8462829589844,0.9340605735778807,0.1938719302415847,0.1839980185031891,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8466491699219,0.9862520098686218,0.2275211364030838,0.1593948751688003,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.84600830078125,0.8903752565383911,0.1700694411993026,0.1615111678838729,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.845703125,0.7097973823547363,0.0843922197818756,0.3824905455112457,284.8461608886719,284.95001220703125,295.71734619140625,294.5882568359375,295.7152099609375,297.12225341796875,283.8545837402344,1.0,0.2320925146341323,1.0,1.0,0.0,1.0,-1.2252178192138672,1.2252166271209717,1.2876346318080325e-06,0.9285427331924438,0.8173667788505554,0.8173667788505554,0.0,24.840251922607425,25.0,37141.81640625,0.0,156.666015625,1.0,280.657958984375,283.1842041015625,297.6262512207031,300.11676025390625,293.1499938964844,293.1499938964844,280.95001220703125,41081.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197174429893494,1.0,0.0,0.0,3.501676321029663,3.501699686050415,8.181732482626103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.876953125,0.0,1410.8031005859375,1895.4371337890625,0.0,1769.6971435546875,0.8747797012329102,1.0,0.0,3.0,1.0,0.0
17740260,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0621643066406,0.8519719839096069,0.1491769254207611,0.13432477414608,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.061767578125,0.935275375843048,0.1945180147886276,0.184420958161354,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0615539550781,0.9870176315307616,0.2281869947910308,0.1596720069646835,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0619812011719,0.8914386630058289,0.1706564277410507,0.1619023084640503,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.06219482421875,0.7091884613037109,0.0841801986098289,0.3811371624469757,285.0618591308594,284.95001220703125,295.7641296386719,294.6178894042969,295.7619934082031,297.1228332519531,284.05712890625,1.0,0.2321590483188629,1.0,1.0,0.0,1.0,-1.225880146026611,1.2258788347244265,1.288939984078752e-06,0.9292015433311462,0.982827126979828,0.982827126979828,0.0,24.82303047180176,25.0,37022.0546875,0.0,156.82852172851562,1.0,280.9412841796875,283.36639404296875,297.5848999023437,299.99334716796875,293.1499938964844,293.1499938964844,280.6499938964844,31233.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707919716835022,1.0,0.0,0.0,3.654376983642578,3.654400110244751,8.910867563827196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.1123046875,0.0,1502.33349609375,1895.4371337890625,0.0,1673.8060302734375,0.90281081199646,1.0,0.0,3.0,1.0,0.0
17740320,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0621643066406,0.8519719839096069,0.1491769254207611,0.13432477414608,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.061767578125,0.935275375843048,0.1945180147886276,0.184420958161354,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0615539550781,0.9870176315307616,0.2281869947910308,0.1596720069646835,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0619812011719,0.8914386630058289,0.1706564277410507,0.1619023084640503,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.06219482421875,0.7091884613037109,0.0841801986098289,0.3811371624469757,285.0618591308594,284.95001220703125,295.7641296386719,294.6178894042969,295.7619934082031,297.1228332519531,284.05712890625,1.0,0.2321590483188629,1.0,1.0,0.0,1.0,-1.225880146026611,1.2258788347244265,1.288939984078752e-06,0.9292015433311462,0.982827126979828,0.982827126979828,0.0,24.82303047180176,25.0,37022.0546875,0.0,156.82852172851562,1.0,280.9412841796875,283.36639404296875,297.5848999023437,299.99334716796875,293.1499938964844,293.1499938964844,280.6499938964844,31233.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707919716835022,1.0,0.0,0.0,3.654376983642578,3.654400110244751,8.910867563827196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.1123046875,0.0,1502.33349609375,1895.4371337890625,0.0,1673.8060302734375,0.90281081199646,1.0,0.0,3.0,1.0,0.0
17740380,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8456115722656,0.8541381359100342,0.1499539464712143,0.1352207958698272,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8460388183594,0.936617910861969,0.1948172152042389,0.1848888844251632,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8463134765625,0.987854301929474,0.2283525168895721,0.1599763035774231,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8458251953125,0.8926114439964294,0.170938178896904,0.1623321622610092,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8459777832031,0.7086954116821289,0.0838251635432243,0.3799276947975158,284.8459167480469,284.95001220703125,295.8109130859375,294.6473083496094,295.80877685546875,297.12237548828125,283.8531799316406,1.0,0.2322718352079391,1.0,1.0,0.0,1.0,-1.2269489765167236,1.2269476652145386,1.2909958968521096e-06,0.9302019476890564,0.8276097774505615,0.8276097774505615,0.0,24.808916091918945,25.0,37467.99609375,0.0,157.1189422607422,1.0,280.6576538085937,283.1707458496094,297.6854858398437,300.1961364746094,293.1499938964844,293.1499938964844,280.95001220703125,40742.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207813262939453,1.0,0.0,0.0,3.552119255065918,3.5521433353424072,8.419152663918794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.19482421875,0.0,1461.5074462890625,1895.4371337890625,0.0,1778.4549560546875,0.8856151700019836,1.0,0.0,3.0,1.0,0.0
17740440,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8456115722656,0.8541381359100342,0.1499539464712143,0.1352207958698272,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8460388183594,0.936617910861969,0.1948172152042389,0.1848888844251632,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8463134765625,0.987854301929474,0.2283525168895721,0.1599763035774231,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8458251953125,0.8926114439964294,0.170938178896904,0.1623321622610092,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8459777832031,0.7086954116821289,0.0838251635432243,0.3799276947975158,284.8459167480469,284.95001220703125,295.8109130859375,294.6473083496094,295.80877685546875,297.12237548828125,283.8531799316406,1.0,0.2322718352079391,1.0,1.0,0.0,1.0,-1.2269489765167236,1.2269476652145386,1.2909958968521096e-06,0.9302019476890564,0.8276097774505615,0.8276097774505615,0.0,24.808916091918945,25.0,37467.99609375,0.0,157.1189422607422,1.0,280.6576538085937,283.1707458496094,297.6854858398437,300.1961364746094,293.1499938964844,293.1499938964844,280.95001220703125,40742.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207813262939453,1.0,0.0,0.0,3.552119255065918,3.5521433353424072,8.419152663918794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.19482421875,0.0,1461.5074462890625,1895.4371337890625,0.0,1778.4549560546875,0.8856151700019836,1.0,0.0,3.0,1.0,0.0
17740500,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0030212402344,0.854110062122345,0.1504365652799606,0.1355273276567459,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082397460937,0.9359445571899414,0.1950264126062393,0.1849818080663681,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0107727050781,0.9872319102287292,0.2285214364528656,0.1599873900413513,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058288574219,0.8920551538467407,0.17112897336483,0.1624213457107544,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9851989746094,0.7075145840644836,0.0836679115891456,0.3790195286273956,285.0070495605469,284.95001220703125,295.8342590332031,294.6619567871094,295.8321228027344,297.1224060058594,284.0411071777344,1.0,0.2322949469089508,1.0,1.0,0.0,1.0,-1.2264577150344849,1.2264564037322998,1.2901309673907235e-06,0.9298379421234132,0.921802818775177,0.921802818775177,0.0,24.867645263671875,25.0,37023.640625,0.0,157.09442138671875,1.0,280.8990173339844,283.3747253417969,297.62030029296875,299.9939880371094,293.1499938964844,293.1499938964844,280.95001220703125,35443.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712407112121582,1.0,0.0,0.0,3.553994655609131,3.5540175437927246,8.42804467993119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.994140625,0.0,1424.900146484375,1895.4371337890625,0.0,1710.0096435546875,0.8866137862205505,1.0,0.0,3.0,1.0,0.0
17740560,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0652160644531,0.8562090992927551,0.1512059867382049,0.1361130774021148,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06494140625,0.9377391934394836,0.1954599171876907,0.185305967926979,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.06475830078125,0.9885128140449524,0.2289893329143524,0.1602315008640289,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0650939941406,0.8935914635658264,0.1715183854103088,0.1627130955457687,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0647277832031,0.708020031452179,0.0836114361882209,0.3785717785358429,285.0650329589844,284.95001220703125,295.8575744628906,294.6764831542969,295.8554382324219,297.1235656738281,284.0608825683594,1.0,0.2323514372110366,1.0,1.0,0.0,1.0,-1.2276544570922852,1.2276531457901,1.292317278966948e-06,0.9308183789253236,0.9944112300872804,0.9944112300872804,0.0,24.79680824279785,25.0,37316.40234375,0.0,157.30548095703125,1.0,280.9419860839844,283.3610534667969,297.6431884765625,300.06982421875,293.1499938964844,293.1499938964844,280.6499938964844,31392.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709023654460907,1.0,0.0,0.0,3.692194700241089,3.69221830368042,9.096252711060516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.0419921875,0.0,1545.746826171875,1895.4371337890625,0.0,1682.680908203125,0.9118088483810424,1.0,0.0,3.0,1.0,0.0
17740620,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.84552001953125,0.8587422966957092,0.1521396189928054,0.1371425539255142,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8458251953125,0.9392037391662598,0.1957703381776809,0.1857849806547165,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.84600830078125,0.989404320716858,0.2291409969329834,0.1605294495820999,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8456420898437,0.8948730826377869,0.1718093305826187,0.1631516218185424,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8463134765625,0.707605242729187,0.083261027932167,0.3773805797100067,284.8457336425781,284.95001220703125,295.9039611816406,294.7053527832031,295.90185546875,297.1235656738281,283.851806640625,1.0,0.2324804067611694,1.0,1.0,0.0,1.0,-1.2289215326309204,1.2289202213287354,1.2946659353474388e-06,0.9318935871124268,0.8386322855949402,0.8386322855949402,0.0,24.77593994140625,25.0,37798.21484375,0.0,157.64202880859375,1.0,280.6573486328125,283.1571960449219,297.74365234375,300.2747497558594,293.1499938964844,293.1499938964844,280.95001220703125,40388.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219167947769165,1.0,0.0,0.0,3.603585720062256,3.603610038757324,8.664889037390822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.64013671875,0.0,1514.5570068359375,1895.4371337890625,0.0,1787.8214111328125,0.8967275023460388,1.0,0.0,3.0,1.0,0.0
17740680,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.84552001953125,0.8587422966957092,0.1521396189928054,0.1371425539255142,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8458251953125,0.9392037391662598,0.1957703381776809,0.1857849806547165,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.84600830078125,0.989404320716858,0.2291409969329834,0.1605294495820999,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8456420898437,0.8948730826377869,0.1718093305826187,0.1631516218185424,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8463134765625,0.707605242729187,0.083261027932167,0.3773805797100067,284.8457336425781,284.95001220703125,295.9039611816406,294.7053527832031,295.90185546875,297.1235656738281,283.851806640625,1.0,0.2324804067611694,1.0,1.0,0.0,1.0,-1.2289215326309204,1.2289202213287354,1.2946659353474388e-06,0.9318935871124268,0.8386322855949402,0.8386322855949402,0.0,24.77593994140625,25.0,37798.21484375,0.0,157.64202880859375,1.0,280.6573486328125,283.1571960449219,297.74365234375,300.2747497558594,293.1499938964844,293.1499938964844,280.95001220703125,40388.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219167947769165,1.0,0.0,0.0,3.603585720062256,3.603610038757324,8.664889037390822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.64013671875,0.0,1514.5570068359375,1895.4371337890625,0.0,1787.8214111328125,0.8967275023460388,1.0,0.0,3.0,1.0,0.0
17740740,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653991699219,0.8613346219062805,0.153653085231781,0.138235405087471,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0652160644531,0.9404642581939696,0.196427896618843,0.1862114369869232,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0650939941406,0.990110456943512,0.2297530323266983,0.1607634276151657,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653076171875,0.8959725499153137,0.1723972707986831,0.1635375022888183,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0647888183594,0.7070119976997375,0.0830471143126487,0.3760242760181427,285.0652770996094,284.95001220703125,295.95001220703125,294.7337646484375,295.9479064941406,297.1246032714844,284.0619201660156,1.0,0.2325789183378219,1.0,1.0,0.0,1.0,-1.2298588752746582,1.2298576831817627,1.2963346307515169e-06,0.9326047897338868,1.0,1.0,0.0,24.75585556030273,25.0,37614.5703125,0.0,157.88217163085938,1.0,280.9420471191406,283.3523254394531,297.70135498046875,300.14703369140625,293.1499938964844,293.1499938964844,280.6499938964844,31665.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102590799331665,1.0,0.0,0.0,3.734141349792481,3.7341654300689697,9.304109198637888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.4072265625,0.0,1595.6290283203125,1895.4371337890625,0.0,1692.63720703125,0.9211915731430054,1.0,0.0,3.0,1.0,0.0
17740800,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653991699219,0.8613346219062805,0.153653085231781,0.138235405087471,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0652160644531,0.9404642581939696,0.196427896618843,0.1862114369869232,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0650939941406,0.990110456943512,0.2297530323266983,0.1607634276151657,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653076171875,0.8959725499153137,0.1723972707986831,0.1635375022888183,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0647888183594,0.7070119976997375,0.0830471143126487,0.3760242760181427,285.0652770996094,284.95001220703125,295.95001220703125,294.7337646484375,295.9479064941406,297.1246032714844,284.0619201660156,1.0,0.2325789183378219,1.0,1.0,0.0,1.0,-1.2298588752746582,1.2298576831817627,1.2963346307515169e-06,0.9326047897338868,1.0,1.0,0.0,24.75585556030273,25.0,37614.5703125,0.0,157.88217163085938,1.0,280.9420471191406,283.3523254394531,297.70135498046875,300.14703369140625,293.1499938964844,293.1499938964844,280.6499938964844,31665.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102590799331665,1.0,0.0,0.0,3.734141349792481,3.7341654300689697,9.304109198637888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.4072265625,0.0,1595.6290283203125,1895.4371337890625,0.0,1692.63720703125,0.9211915731430054,1.0,0.0,3.0,1.0,0.0
17740860,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.84722900390625,0.8669334650039673,0.155270054936409,0.1397445201873779,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8474426269531,0.9448930025100708,0.1971143186092376,0.1869086027145385,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8475952148437,0.9930613040924072,0.2302530705928802,0.1612042784690857,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8472900390625,0.8998516798019409,0.1730487644672393,0.1641805768013,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8484802246094,0.7089894413948059,0.0830571055412292,0.3757710754871368,284.84735107421875,284.95001220703125,295.9988098144531,294.7631530761719,295.9964904785156,297.1277160644531,283.85321044921875,1.0,0.2327912300825119,1.0,1.0,0.0,1.0,-1.2335044145584106,1.2335031032562256,1.3029333558733924e-06,0.9354845881462096,0.8511610627174377,0.8511610627174377,0.0,24.57430458068848,25.0,38188.625,0.0,158.60072326660156,1.0,280.656494140625,283.1465148925781,297.802001953125,300.3548278808594,293.1499938964844,293.1499938964844,280.95001220703125,39938.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230979800224304,1.0,0.0,0.0,3.655004501342773,3.655029296875,8.913928581932851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.037109375,0.0,1568.251708984375,1895.4371337890625,0.0,1797.586181640625,0.9080272912979126,1.0,0.0,3.0,1.0,0.0
17740920,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.84722900390625,0.8669334650039673,0.155270054936409,0.1397445201873779,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8474426269531,0.9448930025100708,0.1971143186092376,0.1869086027145385,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8475952148437,0.9930613040924072,0.2302530705928802,0.1612042784690857,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8472900390625,0.8998516798019409,0.1730487644672393,0.1641805768013,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8484802246094,0.7089894413948059,0.0830571055412292,0.3757710754871368,284.84735107421875,284.95001220703125,295.9988098144531,294.7631530761719,295.9964904785156,297.1277160644531,283.85321044921875,1.0,0.2327912300825119,1.0,1.0,0.0,1.0,-1.2335044145584106,1.2335031032562256,1.3029333558733924e-06,0.9354845881462096,0.8511610627174377,0.8511610627174377,0.0,24.57430458068848,25.0,38188.625,0.0,158.60072326660156,1.0,280.656494140625,283.1465148925781,297.802001953125,300.3548278808594,293.1499938964844,293.1499938964844,280.95001220703125,39938.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230979800224304,1.0,0.0,0.0,3.655004501342773,3.655029296875,8.913928581932851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.037109375,0.0,1568.251708984375,1895.4371337890625,0.0,1797.586181640625,0.9080272912979126,1.0,0.0,3.0,1.0,0.0
17740980,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0783386230469,0.8650399446487427,0.1578040122985839,0.1417359262704849,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0783996582031,0.939686119556427,0.1986128985881805,0.1880636662244796,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0783996582031,0.9888653755187988,0.2318594455718994,0.161952868103981,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.078369140625,0.8955334424972534,0.174470379948616,0.165286049246788,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0768737792969,0.7053354382514954,0.0837341323494911,0.3780267238616943,285.0783996582031,284.95001220703125,296.0533142089844,294.7947998046875,296.0507507324219,297.13720703125,284.0754699707031,1.0,0.232933297753334,1.0,1.0,0.0,1.0,-1.228885054588318,1.2288838624954224,1.295623064834217e-06,0.9330819249153136,1.0,1.0,0.0,25.099390029907227,25.0,37944.2734375,0.0,160.02467346191406,1.0,280.94244384765625,283.3521728515625,297.76446533203125,300.2374267578125,293.1499938964844,293.1499938964844,280.6499938964844,32158.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118014097213745,1.0,0.0,0.0,3.777604818344116,3.777629375457764,9.52195989611937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.04296875,0.0,1650.0791015625,1895.4371337890625,0.0,1705.103271484375,0.9308995008468628,1.0,0.0,3.0,1.0,0.0
17741040,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0783386230469,0.8650399446487427,0.1578040122985839,0.1417359262704849,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0783996582031,0.939686119556427,0.1986128985881805,0.1880636662244796,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0783996582031,0.9888653755187988,0.2318594455718994,0.161952868103981,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.078369140625,0.8955334424972534,0.174470379948616,0.165286049246788,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0768737792969,0.7053354382514954,0.0837341323494911,0.3780267238616943,285.0783996582031,284.95001220703125,296.0533142089844,294.7947998046875,296.0507507324219,297.13720703125,284.0754699707031,1.0,0.232933297753334,1.0,1.0,0.0,1.0,-1.228885054588318,1.2288838624954224,1.295623064834217e-06,0.9330819249153136,1.0,1.0,0.0,25.099390029907227,25.0,37944.2734375,0.0,160.02467346191406,1.0,280.94244384765625,283.3521728515625,297.76446533203125,300.2374267578125,293.1499938964844,293.1499938964844,280.6499938964844,32158.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118014097213745,1.0,0.0,0.0,3.777604818344116,3.777629375457764,9.52195989611937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.04296875,0.0,1650.0791015625,1895.4371337890625,0.0,1705.103271484375,0.9308995008468628,1.0,0.0,3.0,1.0,0.0
17741100,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.94097900390625,0.8795602917671204,0.1591361761093139,0.142964020371437,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.93682861328125,0.9555649757385254,0.1994576007127761,0.1888682842254638,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9349975585937,0.9872346520423888,0.2334333509206771,0.1545393764972686,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9390563964844,0.909896433353424,0.175284132361412,0.166049525141716,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9584045410156,0.7163940072059631,0.0842189416289329,0.3799319267272949,284.9380798339844,284.95001220703125,296.08258056640625,294.8113708496094,296.07989501953125,297.1464233398437,283.9043884277344,1.0,0.2333315759897232,1.0,1.0,0.0,1.0,-1.242322564125061,1.242321252822876,1.3189492165111003e-06,0.9424055814743042,0.9499239325523376,0.9499239325523376,0.0,24.17264747619629,25.0,38943.640625,0.0,159.99769592285156,1.0,280.69403076171875,283.15289306640625,297.859619140625,300.4859619140625,293.1499938964844,293.1499938964844,280.6499938964844,33845.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207677364349365,1.0,0.0,0.0,3.8151464462280273,3.815171718597412,9.712157407193445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.12353515625,0.0,1707.9322509765625,1895.4371337890625,0.0,1778.3427734375,0.939829409122467,1.0,0.0,3.0,1.0,0.0
17741160,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8634338378906,0.8757407665252686,0.160215750336647,0.1440384089946746,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.86334228515625,0.9498088955879213,0.2001021653413772,0.1895686686038971,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.86334228515625,0.9972633719444276,0.2351075857877731,0.1639921069145202,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8633728027344,0.9045974612236024,0.1759262084960937,0.1667373180389404,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86553955078125,0.712940514087677,0.0846553891897201,0.3820491433143616,284.86334228515625,284.95001220703125,296.1130676269531,294.8284606933594,296.1102905273437,297.152099609375,283.8662109375,1.0,0.2334058284759521,1.0,1.0,0.0,1.0,-1.2366132736206057,1.2366119623184204,1.3106765663906117e-06,0.9404189586639404,0.8778882026672363,0.8778882026672363,0.0,24.672006607055664,25.0,38743.88671875,0.0,162.22613525390625,1.0,280.6570129394531,283.1392822265625,297.8692626953125,300.457763671875,293.1499938964844,293.1499938964844,280.95001220703125,38661.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249676585197449,1.0,0.0,0.0,3.730671644210816,3.7306969165802,9.286826525567448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.14306640625,0.0,1645.1392822265625,1895.4371337890625,0.0,1813.08642578125,0.9241458177566528,1.0,0.0,3.0,1.0,0.0
17741220,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.037353515625,0.8009570837020874,0.1673226654529571,0.1483661383390426,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.8557281494140625,0.2047625333070755,0.1920971870422363,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942626953125,0.905976176261902,0.2425884306430816,0.1679032444953918,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0247802734375,0.8233038783073425,0.1809810698032379,0.1699891090393066,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513977050781,0.645175039768219,0.0860829800367355,0.3891463875770569,285.0282897949219,284.95001220703125,296.1776733398437,294.8639221191406,296.0740051269531,297.2224426269531,283.7531433105469,1.0,0.2298541367053985,1.0,1.0,0.0,1.0,-1.0858770608901978,1.0858759880065918,1.0672457619875786e-06,0.8377911448478699,1.0,1.0,0.0,34.21859359741211,25.0,34072.25390625,0.0,160.7355499267578,1.0,280.9428100585937,283.1335144042969,297.81109619140625,300.19146728515625,293.1499938964844,293.1499938964844,280.6499938964844,33045.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113466262817383,1.0,0.0,0.0,3.827826738357544,3.8278520107269287,9.776824754226254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.396484375,0.0,1716.970947265625,1895.4371337890625,0.0,1701.4234619140625,0.9431412816047668,1.0,0.0,3.0,1.0,0.0
17741280,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.037353515625,0.8009570837020874,0.1673226654529571,0.1483661383390426,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140380859375,0.8557281494140625,0.2047625333070755,0.1920971870422363,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942626953125,0.905976176261902,0.2425884306430816,0.1679032444953918,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0247802734375,0.8233038783073425,0.1809810698032379,0.1699891090393066,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513977050781,0.645175039768219,0.0860829800367355,0.3891463875770569,285.0282897949219,284.95001220703125,296.1776733398437,294.8639221191406,296.0740051269531,297.2224426269531,283.7531433105469,1.0,0.2298541367053985,1.0,1.0,0.0,1.0,-1.0858770608901978,1.0858759880065918,1.0672457619875786e-06,0.8377911448478699,1.0,1.0,0.0,34.21859359741211,25.0,34072.25390625,0.0,160.7355499267578,1.0,280.9428100585937,283.1335144042969,297.81109619140625,300.19146728515625,293.1499938964844,293.1499938964844,280.6499938964844,33045.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113466262817383,1.0,0.0,0.0,3.827826738357544,3.8278520107269287,9.776824754226254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.396484375,0.0,1716.970947265625,1895.4371337890625,0.0,1701.4234619140625,0.9431412816047668,1.0,0.0,3.0,1.0,0.0
17741340,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92291259765625,0.918975591659546,0.1677773594856262,0.1510017365217209,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92218017578125,0.9867141842842102,0.2055988907814026,0.1948087215423584,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9222717285156,0.9757193326950072,0.2500593960285187,0.1384955197572708,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.922607421875,0.947270929813385,0.1814656108617782,0.172035664319992,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9270935058594,0.7401219606399536,0.0874081552028656,0.3935166597366333,284.9224853515625,284.95001220703125,296.24664306640625,294.9010009765625,296.2434997558594,297.2481994628906,283.91778564453125,1.0,0.2336711585521698,1.0,1.0,0.0,1.0,-1.2599692344665527,1.2599679231643677,1.3514187457985829e-06,0.9562870264053344,0.9122080206871032,0.9122080206871032,0.0,22.75470542907715,43.0,39580.546875,0.0,162.84368896484375,1.0,280.6561279296875,283.17041015625,297.9423217773437,300.5494689941406,293.1499938964844,293.1499938964844,280.3500061035156,36524.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207008600234985,1.0,0.0,0.0,3.7622110843658447,3.7622363567352295,9.44451414852665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.50341796875,0.0,1665.6722412109375,1895.4371337890625,0.0,1777.7916259765625,0.9301376342773438,1.0,0.0,3.0,1.0,0.0
17741400,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92291259765625,0.918975591659546,0.1677773594856262,0.1510017365217209,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92218017578125,0.9867141842842102,0.2055988907814026,0.1948087215423584,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9222717285156,0.9757193326950072,0.2500593960285187,0.1384955197572708,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.922607421875,0.947270929813385,0.1814656108617782,0.172035664319992,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9270935058594,0.7401219606399536,0.0874081552028656,0.3935166597366333,284.9224853515625,284.95001220703125,296.24664306640625,294.9010009765625,296.2434997558594,297.2481994628906,283.91778564453125,1.0,0.2336711585521698,1.0,1.0,0.0,1.0,-1.2599692344665527,1.2599679231643677,1.3514187457985829e-06,0.9562870264053344,0.9122080206871032,0.9122080206871032,0.0,22.75470542907715,43.0,39580.546875,0.0,162.84368896484375,1.0,280.6561279296875,283.17041015625,297.9423217773437,300.5494689941406,293.1499938964844,293.1499938964844,280.3500061035156,36524.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207008600234985,1.0,0.0,0.0,3.7622110843658447,3.7622363567352295,9.44451414852665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.50341796875,0.0,1665.6722412109375,1895.4371337890625,0.0,1777.7916259765625,0.9301376342773438,1.0,0.0,3.0,1.0,0.0
17741460,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.894962728023529,0.1694648563861847,0.1523655354976654,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86444091796875,0.963232398033142,0.2066526561975479,0.1957472562789917,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8652038574219,0.9880245327949524,0.2529365122318268,0.1570121049880981,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8629455566406,0.91947740316391,0.1824738532304763,0.1729284524917602,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8510437011719,0.7250851988792419,0.0887885019183158,0.3999031782150268,284.8636169433594,284.95001220703125,296.3196105957031,294.939453125,296.3163757324219,297.2456359863281,283.89044189453125,1.0,0.2424378097057342,1.0,1.0,0.0,1.0,-1.2936800718307495,1.293678641319275,1.415085307598929e-06,0.9829983711242676,0.8044666051864624,0.8044666051864624,0.0,25.289682388305664,61.0,40546.19140625,0.0,179.1340789794922,1.0,280.3583374023437,283.1754150390625,297.9873352050781,300.6689758300781,293.1499938964844,293.1499938964844,280.6499938964844,44328.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348509430885315,1.0,0.0,0.0,3.422905921936035,3.422929286956787,7.817776577212499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.876953125,0.0,1353.32470703125,1895.4371337890625,0.0,1895.8880615234373,0.8631095290184021,1.0,0.0,3.0,1.0,0.0
17741520,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.894962728023529,0.1694648563861847,0.1523655354976654,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86444091796875,0.963232398033142,0.2066526561975479,0.1957472562789917,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8652038574219,0.9880245327949524,0.2529365122318268,0.1570121049880981,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8629455566406,0.91947740316391,0.1824738532304763,0.1729284524917602,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8510437011719,0.7250851988792419,0.0887885019183158,0.3999031782150268,284.8636169433594,284.95001220703125,296.3196105957031,294.939453125,296.3163757324219,297.2456359863281,283.89044189453125,1.0,0.2424378097057342,1.0,1.0,0.0,1.0,-1.2936800718307495,1.293678641319275,1.415085307598929e-06,0.9829983711242676,0.8044666051864624,0.8044666051864624,0.0,25.289682388305664,61.0,40546.19140625,0.0,179.1340789794922,1.0,280.3583374023437,283.1754150390625,297.9873352050781,300.6689758300781,293.1499938964844,293.1499938964844,280.6499938964844,44328.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348509430885315,1.0,0.0,0.0,3.422905921936035,3.422929286956787,7.817776577212499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.876953125,0.0,1353.32470703125,1895.4371337890625,0.0,1895.8880615234373,0.8631095290184021,1.0,0.0,3.0,1.0,0.0
17741580,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.8472511768341064,0.172790452837944,0.1551976054906845,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.9034585952758788,0.2090145796537399,0.1978827267885208,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1307373046875,0.9674509763717652,0.2499398738145828,0.1757413744926452,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.131103515625,0.8663315176963806,0.1846856027841568,0.1749497950077057,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.6864874362945557,0.0906401500105857,0.408731073141098,285.1310119628906,284.95001220703125,296.3960876464844,294.9791259765625,296.392822265625,297.2120056152344,284.12744140625,1.0,0.2569908797740936,1.0,1.0,0.0,1.0,-1.3348747491836548,1.3348733186721802,1.4956941640775767e-06,1.0157973766326904,1.0,1.0,0.0,31.78261947631836,64.0,41734.45703125,0.0,207.8737945556641,1.0,280.64178466796875,283.354736328125,297.97674560546875,300.653076171875,293.1499938964844,293.1499938964844,280.3500061035156,30523.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289507985115051,1.0,0.0,0.0,3.680091857910156,3.680115222930908,9.036714914145704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.90234375,0.0,1525.5933837890625,1895.4371337890625,0.0,1846.2840576171875,0.907813310623169,1.0,0.0,3.0,1.0,0.0
