time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741640,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.8472511768341064,0.172790452837944,0.1551976054906845,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.9034585952758788,0.2090145796537399,0.1978827267885208,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1307373046875,0.9674509763717652,0.2499398738145828,0.1757413744926452,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.131103515625,0.8663315176963806,0.1846856027841568,0.1749497950077057,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.6864874362945557,0.0906401500105857,0.408731073141098,285.1310119628906,284.95001220703125,296.3960876464844,294.9791259765625,296.392822265625,297.2120056152344,284.12744140625,1.0,0.2569908797740936,1.0,1.0,0.0,1.0,-1.3348747491836548,1.3348733186721802,1.4956941640775767e-06,1.0157973766326904,1.0,1.0,0.0,31.78261947631836,64.0,41734.45703125,0.0,207.8737945556641,1.0,280.64178466796875,283.354736328125,297.97674560546875,300.653076171875,293.1499938964844,293.1499938964844,280.3500061035156,30523.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289507985115051,1.0,0.0,0.0,3.680091857910156,3.680115222930908,9.036714914145704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.90234375,0.0,1525.5933837890625,1895.4371337890625,0.0,1846.2840576171875,0.907813310623169,1.0,0.0,3.0,1.0,0.0
17741700,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.99285888671875,0.8266544342041016,0.1744026690721511,0.1569036543369293,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896545410156,0.878261923789978,0.210189014673233,0.1992274075746536,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872436523437,0.9347820281982422,0.2487683892250061,0.174844279885292,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9916687011719,0.8434911370277405,0.1858026385307312,0.1762261837720871,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.6680099964141846,0.0915710777044296,0.4137533009052276,284.99041748046875,284.95001220703125,296.435546875,294.99932861328125,296.4322509765625,297.20770263671875,283.95904541015625,1.0,0.2632180452346802,1.0,1.0,0.0,1.0,-1.3453069925308228,1.345305562019348,1.5167400988502775e-06,1.0242769718170166,0.9714707136154176,0.9714707136154176,0.0,35.69584655761719,64.0,42879.75390625,0.0,220.5577087402344,1.0,280.3959350585937,283.15264892578125,298.0757141113281,300.9331970214844,293.1499938964844,293.1499938964844,280.3500061035156,32039.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408055663108826,1.0,0.0,0.0,3.747020721435547,3.747044801712036,9.368400810672028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.38330078125,0.0,1613.391357421875,1895.4371337890625,0.0,1946.44921875,0.923682689666748,1.0,0.0,3.0,1.0,0.0
17741760,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107971191406,0.8107264637947083,0.1757143288850784,0.1583197116851806,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9106750488281,0.8593705296516418,0.2111253589391708,0.200341060757637,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105834960937,0.9086371064186096,0.248014435172081,0.17426198720932,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107360839844,0.826660692691803,0.1867210566997528,0.1773061752319336,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129638671875,0.6544815301895142,0.0924008265137672,0.4183146357536316,284.9106750488281,284.95001220703125,296.4757080078125,295.019775390625,296.4723815917969,297.2093505859375,283.911865234375,1.0,0.2689779996871948,1.0,1.0,0.0,1.0,-1.3544174432754517,1.3544158935546875,1.5351051843026653e-06,1.031496524810791,0.9136770963668824,0.9136770963668824,0.0,39.30755615234375,67.0,43065.65234375,0.0,232.27590942382807,1.0,280.35675048828125,283.1169738769531,298.0881652832031,300.9295654296875,293.1499938964844,293.1499938964844,280.04998779296875,35758.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477133870124817,1.0,0.0,0.0,3.726400852203369,3.7264254093170166,9.265575613426336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.3623046875,0.0,1617.9940185546875,1895.4371337890625,0.0,2005.7017822265625,0.9214640855789183,1.0,0.0,3.0,1.0,0.0
17741820,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507995605469,0.7859642505645752,0.1782658845186233,0.1608325690031051,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8527526855469,0.8331322073936462,0.2129280567169189,0.2022835165262222,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.85418701171875,0.8752760887145996,0.2476641535758972,0.1739269942045211,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514709472656,0.8013763427734375,0.1885006427764892,0.1792287081480026,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.84130859375,0.6362074613571167,0.0940003097057342,0.4267002940177917,284.852294921875,284.95001220703125,296.5580139160156,295.06121826171875,296.5546264648437,297.2176818847656,283.87506103515625,1.0,0.2792567312717438,1.0,1.0,0.0,1.0,-1.3717374801635742,1.37173593044281,1.5703884628237574e-06,1.0451847314834597,0.8022850751876831,0.8022850751876831,0.0,45.85424423217773,55.0,43687.3671875,0.0,254.22349548339844,1.0,280.0585021972656,283.10516357421875,298.1004943847656,300.9915466308594,293.1499938964844,293.1499938964844,280.3500061035156,44017.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591664791107178,1.0,0.0,0.0,3.4128212928771973,3.412844657897949,7.771778314236144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.341796875,0.0,1341.0479736328125,1895.4371337890625,0.0,2105.26611328125,0.8603214025497437,1.0,0.0,3.0,1.0,0.0
17741880,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507995605469,0.7859642505645752,0.1782658845186233,0.1608325690031051,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8527526855469,0.8331322073936462,0.2129280567169189,0.2022835165262222,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.85418701171875,0.8752760887145996,0.2476641535758972,0.1739269942045211,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514709472656,0.8013763427734375,0.1885006427764892,0.1792287081480026,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.84130859375,0.6362074613571167,0.0940003097057342,0.4267002940177917,284.852294921875,284.95001220703125,296.5580139160156,295.06121826171875,296.5546264648437,297.2176818847656,283.87506103515625,1.0,0.2792567312717438,1.0,1.0,0.0,1.0,-1.3717374801635742,1.37173593044281,1.5703884628237574e-06,1.0451847314834597,0.8022850751876831,0.8022850751876831,0.0,45.85424423217773,55.0,43687.3671875,0.0,254.22349548339844,1.0,280.0585021972656,283.10516357421875,298.1004943847656,300.9915466308594,293.1499938964844,293.1499938964844,280.3500061035156,44017.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591664791107178,1.0,0.0,0.0,3.4128212928771973,3.412844657897949,7.771778314236144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.341796875,0.0,1341.0479736328125,1895.4371337890625,0.0,2105.26611328125,0.8603214025497437,1.0,0.0,3.0,1.0,0.0
17741940,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0752258300781,0.7871843576431274,0.1820054948329925,0.1639211326837539,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0749816894531,0.8324263691902161,0.2157130986452102,0.2046789228916168,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07476806640625,0.8725202679634094,0.2494440376758575,0.174825981259346,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0751647949219,0.8009006977081299,0.191155731678009,0.1815305352210998,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.075927734375,0.6373729109764099,0.0960484892129898,0.4354386627674103,285.0750427246094,284.95001220703125,296.642578125,295.10321044921875,296.63916015625,297.2292175292969,284.0714111328125,1.0,0.2828491926193237,1.0,1.0,0.0,1.0,-1.392650127410889,1.392648458480835,1.6136955309775658e-06,1.0617095232009888,0.9863930344581604,0.9863930344581604,0.0,47.1614875793457,43.0,44337.53515625,0.0,265.79132080078125,1.0,280.3417053222656,283.2571716308594,298.0811767578125,300.9224548339844,293.1499938964844,293.1499938964844,280.04998779296875,30836.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494359016418457,1.0,0.0,0.0,3.63935136795044,3.639374256134033,8.837740779199521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.10009765625,0.0,1482.83203125,1895.4371337890625,0.0,2020.57275390625,0.8992850184440613,1.0,0.0,3.0,1.0,0.0
17742000,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0752258300781,0.7871843576431274,0.1820054948329925,0.1639211326837539,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0749816894531,0.8324263691902161,0.2157130986452102,0.2046789228916168,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07476806640625,0.8725202679634094,0.2494440376758575,0.174825981259346,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0751647949219,0.8009006977081299,0.191155731678009,0.1815305352210998,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.075927734375,0.6373729109764099,0.0960484892129898,0.4354386627674103,285.0750427246094,284.95001220703125,296.642578125,295.10321044921875,296.63916015625,297.2292175292969,284.0714111328125,1.0,0.2828491926193237,1.0,1.0,0.0,1.0,-1.392650127410889,1.392648458480835,1.6136955309775658e-06,1.0617095232009888,0.9863930344581604,0.9863930344581604,0.0,47.1614875793457,43.0,44337.53515625,0.0,265.79132080078125,1.0,280.3417053222656,283.2571716308594,298.0811767578125,300.9224548339844,293.1499938964844,293.1499938964844,280.04998779296875,30836.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494359016418457,1.0,0.0,0.0,3.63935136795044,3.639374256134033,8.837740779199521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.10009765625,0.0,1482.83203125,1895.4371337890625,0.0,2020.57275390625,0.8992850184440613,1.0,0.0,3.0,1.0,0.0
17742060,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88897705078125,0.804847002029419,0.1852890700101852,0.1669663190841674,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.8478080630302429,0.2182367891073227,0.207101508975029,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898620605469,0.8884323239326477,0.2510991096496582,0.1760225445032119,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891296386719,0.8167263269424438,0.1935907304286956,0.1838510632514953,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871154785156,0.6512025594711304,0.0980515331029892,0.4441393911838531,284.8893737792969,284.95001220703125,296.72900390625,295.1456298828125,296.7255554199219,297.2391662597656,283.89752197265625,1.0,0.2819815874099731,1.0,1.0,0.0,1.0,-1.413882851600647,1.4138811826705933,1.6585245248279534e-06,1.0785503387451172,0.8661304712295532,0.8661304712295532,0.0,44.55642318725586,31.0,45544.28515625,0.0,268.3824157714844,1.0,280.05767822265625,283.0719909667969,298.19244384765625,301.1827087402344,293.1499938964844,293.1499938964844,280.3500061035156,38117.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637172341346741,1.0,0.0,0.0,3.604408264160156,3.6044321060180655,8.668844770909345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.67431640625,0.0,1498.681396484375,1895.4371337890625,0.0,2145.255615234375,0.8960397839546204,1.0,0.0,3.0,1.0,0.0
17742120,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88897705078125,0.804847002029419,0.1852890700101852,0.1669663190841674,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.8478080630302429,0.2182367891073227,0.207101508975029,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8898620605469,0.8884323239326477,0.2510991096496582,0.1760225445032119,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891296386719,0.8167263269424438,0.1935907304286956,0.1838510632514953,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871154785156,0.6512025594711304,0.0980515331029892,0.4441393911838531,284.8893737792969,284.95001220703125,296.72900390625,295.1456298828125,296.7255554199219,297.2391662597656,283.89752197265625,1.0,0.2819815874099731,1.0,1.0,0.0,1.0,-1.413882851600647,1.4138811826705933,1.6585245248279534e-06,1.0785503387451172,0.8661304712295532,0.8661304712295532,0.0,44.55642318725586,31.0,45544.28515625,0.0,268.3824157714844,1.0,280.05767822265625,283.0719909667969,298.19244384765625,301.1827087402344,293.1499938964844,293.1499938964844,280.3500061035156,38117.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637172341346741,1.0,0.0,0.0,3.604408264160156,3.6044321060180655,8.668844770909345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.67431640625,0.0,1498.681396484375,1895.4371337890625,0.0,2145.255615234375,0.8960397839546204,1.0,0.0,3.0,1.0,0.0
17742180,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10577392578125,0.836717426776886,0.1892368346452713,0.1700198799371719,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1058349609375,0.880971372127533,0.2213140726089477,0.209542229771614,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1058654785156,0.9249005913734436,0.2535561323165893,0.1773284673690796,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1058044433594,0.8471367359161377,0.1965252161026001,0.1861821115016937,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1050109863281,0.6796247363090515,0.100369744002819,0.4528596699237823,285.1058349609375,284.95001220703125,296.8168029785156,295.188232421875,296.8133544921875,297.25067138671875,284.10650634765625,1.0,0.2778719961643219,1.0,1.0,0.0,1.0,-1.4353097677230835,1.4353079795837402,1.704515398159856e-06,1.095475673675537,1.0,1.0,0.0,39.183387756347656,25.0,45945.76953125,0.0,264.32550048828125,1.0,280.3424987792969,283.255859375,298.1811828613281,301.1236572265625,293.1499938964844,293.1499938964844,280.04998779296875,31995.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576999068260193,1.0,0.0,0.0,3.7683489322662354,3.768373489379883,9.47535568229796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.49169921875,0.0,1637.9307861328125,1895.4371337890625,0.0,2092.428466796875,0.928332507610321,1.0,0.0,3.0,1.0,0.0
17742240,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10577392578125,0.836717426776886,0.1892368346452713,0.1700198799371719,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1058349609375,0.880971372127533,0.2213140726089477,0.209542229771614,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1058654785156,0.9249005913734436,0.2535561323165893,0.1773284673690796,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1058044433594,0.8471367359161377,0.1965252161026001,0.1861821115016937,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1050109863281,0.6796247363090515,0.100369744002819,0.4528596699237823,285.1058349609375,284.95001220703125,296.8168029785156,295.188232421875,296.8133544921875,297.25067138671875,284.10650634765625,1.0,0.2778719961643219,1.0,1.0,0.0,1.0,-1.4353097677230835,1.4353079795837402,1.704515398159856e-06,1.095475673675537,1.0,1.0,0.0,39.183387756347656,25.0,45945.76953125,0.0,264.32550048828125,1.0,280.3424987792969,283.255859375,298.1811828613281,301.1236572265625,293.1499938964844,293.1499938964844,280.04998779296875,31995.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576999068260193,1.0,0.0,0.0,3.7683489322662354,3.768373489379883,9.47535568229796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.49169921875,0.0,1637.9307861328125,1895.4371337890625,0.0,2092.428466796875,0.928332507610321,1.0,0.0,3.0,1.0,0.0
17742300,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.98114013671875,0.8579446077346802,0.1911714226007461,0.1717491596937179,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9788513183594,0.9038805961608888,0.2228588163852691,0.2109551876783371,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9771728515625,0.951038897037506,0.2547827959060669,0.1781733036041259,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9805603027344,0.8682947754859924,0.198003888130188,0.1875229030847549,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9949951171875,0.6989821791648865,0.1015685945749282,0.4577684998512268,284.97930908203125,284.95001220703125,296.861083984375,295.2095642089844,296.857666015625,297.2565002441406,283.9526672363281,1.0,0.2758629322052002,1.0,1.0,0.0,1.0,-1.4475990533828735,1.4475972652435305,1.731300358187582e-06,1.1052169799804688,0.9828699231147766,0.9828699231147766,0.0,36.2354736328125,25.0,47184.0234375,0.0,262.2524719238281,1.0,280.0938720703125,283.0685729980469,298.2715759277344,301.3964538574219,293.1499938964844,293.1499938964844,280.04998779296875,33027.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675762176513672,1.0,0.0,0.0,3.816192865371704,3.8162178993225098,9.717485909277457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.67578125,0.0,1702.7889404296875,1895.4371337890625,0.0,2179.34521484375,0.940226137638092,1.0,0.0,3.0,1.0,0.0
17742360,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91314697265625,0.8821049928665161,0.1928032338619232,0.173209473490715,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.91314697265625,0.9317280650138856,0.2241804599761963,0.2121684402227401,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9131774902344,0.9764862656593324,0.2556998133659363,0.1788118332624435,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.91314697265625,0.8924030065536499,0.1992844194173813,0.1886887997388839,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139709472656,0.7193482518196106,0.1026750355958938,0.4623363018035888,284.91314697265625,284.95001220703125,296.90557861328125,295.2308349609375,296.90216064453125,297.26092529296875,283.9155578613281,1.0,0.2737835943698883,1.0,1.0,0.0,1.0,-1.4584596157073977,1.4584578275680542,1.755200401021284e-06,1.113827109336853,0.9328919053077698,0.9328919053077698,0.0,33.43254852294922,25.0,47451.81640625,0.0,259.8890991210937,1.0,280.0561828613281,283.03887939453125,298.2851867675781,301.3933410644531,293.1499938964844,293.1499938964844,279.75,35900.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730261087417603,1.0,0.0,0.0,3.7995645999908447,3.7995901107788086,9.632987030272488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.5673828125,0.0,1705.2420654296875,1895.4371337890625,0.0,2227.75732421875,0.9381895661354064,1.0,0.0,3.0,1.0,0.0
17742420,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.85015869140625,0.8937678933143616,0.1958964169025421,0.1759941428899765,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8513488769531,0.943815529346466,0.2266915738582611,0.2145432978868484,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515319824219,0.9850817918777466,0.2583405077457428,0.1801222115755081,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8504333496094,0.9030566811561584,0.2017141431570053,0.1909914165735244,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.84295654296875,0.7290235757827759,0.1048098802566528,0.4719248116016388,284.8510437011719,284.95001220703125,296.9949035644531,295.2733154296875,296.9914855957031,297.2682800292969,283.8635559082031,1.0,0.2708262503147125,1.0,1.0,0.0,1.0,-1.4445765018463137,1.4445748329162598,1.728349730001355e-06,1.1064492464065552,0.8210068345069885,0.8210068345069885,0.0,32.44889068603516,25.0,47695.53125,0.0,257.9329833984375,1.0,279.7577819824219,282.9992370605469,298.30633544921875,301.46942138671875,293.1499938964844,293.1499938964844,280.04998779296875,43199.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830718755722046,1.0,0.0,0.0,3.522554874420166,3.522578954696656,8.279589565063361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.404296875,0.0,1447.936767578125,1895.4371337890625,0.0,2317.764404296875,0.8834895491600037,1.0,0.0,3.0,1.0,0.0
17742480,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.85015869140625,0.8937678933143616,0.1958964169025421,0.1759941428899765,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8513488769531,0.943815529346466,0.2266915738582611,0.2145432978868484,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515319824219,0.9850817918777466,0.2583405077457428,0.1801222115755081,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8504333496094,0.9030566811561584,0.2017141431570053,0.1909914165735244,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.84295654296875,0.7290235757827759,0.1048098802566528,0.4719248116016388,284.8510437011719,284.95001220703125,296.9949035644531,295.2733154296875,296.9914855957031,297.2682800292969,283.8635559082031,1.0,0.2708262503147125,1.0,1.0,0.0,1.0,-1.4445765018463137,1.4445748329162598,1.728349730001355e-06,1.1064492464065552,0.8210068345069885,0.8210068345069885,0.0,32.44889068603516,25.0,47695.53125,0.0,257.9329833984375,1.0,279.7577819824219,282.9992370605469,298.30633544921875,301.46942138671875,293.1499938964844,293.1499938964844,280.04998779296875,43199.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830718755722046,1.0,0.0,0.0,3.522554874420166,3.522578954696656,8.279589565063361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.404296875,0.0,1447.936767578125,1895.4371337890625,0.0,2317.764404296875,0.8834895491600037,1.0,0.0,3.0,1.0,0.0
17742540,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.946044921875,0.9634787440299988,0.2039754092693328,0.1818771511316299,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466552734375,0.9851332306861876,0.2336661964654922,0.2056577205657959,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.947021484375,0.9851328730583192,0.2672907412052154,0.15189790725708,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.9704031944274902,0.2080009430646896,0.1956912875175476,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9425964355469,0.77528315782547,0.1075096353888511,0.4817195832729339,284.94677734375,284.95001220703125,297.0843811035156,295.3154296875,297.08087158203125,297.32537841796875,283.9696655273437,1.0,0.2678285539150238,1.0,1.0,0.0,1.0,-1.4593291282653809,1.4593274593353271,1.759303017934144e-06,1.1166516542434692,0.8674687147140503,0.8674687147140503,0.0,27.514480590820312,45.0,46769.12890625,0.0,245.7377166748047,1.0,280.0412292480469,283.13580322265625,298.2503662109375,301.2037353515625,293.1499938964844,293.1499938964844,280.3500061035156,37272.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663429379463196,1.0,0.0,0.0,3.5242648124694824,3.524287700653076,8.287630066661222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.12060546875,0.0,1406.92041015625,1895.4371337890625,0.0,2168.43310546875,0.8785223364830017,1.0,0.0,3.0,1.0,0.0
17742600,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.946044921875,0.9634787440299988,0.2039754092693328,0.1818771511316299,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9466552734375,0.9851332306861876,0.2336661964654922,0.2056577205657959,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.947021484375,0.9851328730583192,0.2672907412052154,0.15189790725708,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.9704031944274902,0.2080009430646896,0.1956912875175476,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9425964355469,0.77528315782547,0.1075096353888511,0.4817195832729339,284.94677734375,284.95001220703125,297.0843811035156,295.3154296875,297.08087158203125,297.32537841796875,283.9696655273437,1.0,0.2678285539150238,1.0,1.0,0.0,1.0,-1.4593291282653809,1.4593274593353271,1.759303017934144e-06,1.1166516542434692,0.8674687147140503,0.8674687147140503,0.0,27.514480590820312,45.0,46769.12890625,0.0,245.7377166748047,1.0,280.0412292480469,283.13580322265625,298.2503662109375,301.2037353515625,293.1499938964844,293.1499938964844,280.3500061035156,37272.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663429379463196,1.0,0.0,0.0,3.5242648124694824,3.524287700653076,8.287630066661222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.12060546875,0.0,1406.92041015625,1895.4371337890625,0.0,2168.43310546875,0.8785223364830017,1.0,0.0,3.0,1.0,0.0
17742660,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.30035400390625,0.9596835374832152,0.2066639512777328,0.1853771656751632,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3007202148437,0.9899671077728271,0.238830029964447,0.2158395051956176,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3007202148437,0.9889642000198364,0.2775974571704864,0.1588172763586044,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3004455566406,0.966035783290863,0.2105428129434585,0.1990067660808563,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2965087890625,0.7745258808135986,0.1104397028684616,0.4951986074447632,285.3006896972656,284.95001220703125,297.17352294921875,295.3570251464844,297.17022705078125,297.3597412109375,284.30926513671875,1.0,0.2756605148315429,1.0,1.0,0.0,1.0,-1.505263328552246,1.5052615404129028,1.860116981333704e-06,1.1504225730895996,1.0,1.0,0.0,29.086650848388672,65.0,48325.93359375,0.0,269.0182800292969,1.0,280.3415222167969,283.4193725585937,298.3485717773437,301.3948974609375,293.1499938964844,293.1499938964844,280.04998779296875,31704.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607249021530151,1.0,0.0,0.0,3.74737286567688,3.747396945953369,9.370161819788336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.9453125,0.0,1611.22802734375,1895.4371337890625,0.0,2118.93408203125,0.9242059588432312,1.0,0.0,3.0,1.0,0.0
17742720,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.30035400390625,0.9596835374832152,0.2066639512777328,0.1853771656751632,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3007202148437,0.9899671077728271,0.238830029964447,0.2158395051956176,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3007202148437,0.9889642000198364,0.2775974571704864,0.1588172763586044,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3004455566406,0.966035783290863,0.2105428129434585,0.1990067660808563,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2965087890625,0.7745258808135986,0.1104397028684616,0.4951986074447632,285.3006896972656,284.95001220703125,297.17352294921875,295.3570251464844,297.17022705078125,297.3597412109375,284.30926513671875,1.0,0.2756605148315429,1.0,1.0,0.0,1.0,-1.505263328552246,1.5052615404129028,1.860116981333704e-06,1.1504225730895996,1.0,1.0,0.0,29.086650848388672,65.0,48325.93359375,0.0,269.0182800292969,1.0,280.3415222167969,283.4193725585937,298.3485717773437,301.3948974609375,293.1499938964844,293.1499938964844,280.04998779296875,31704.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607249021530151,1.0,0.0,0.0,3.74737286567688,3.747396945953369,9.370161819788336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.9453125,0.0,1611.22802734375,1895.4371337890625,0.0,2118.93408203125,0.9242059588432312,1.0,0.0,3.0,1.0,0.0
17742780,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1754455566406,0.9264893531799316,0.2101690620183944,0.1886910647153854,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1755676269531,0.9740613102912904,0.2411228120326995,0.2282037734985351,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1755676269531,0.997837245464325,0.2810000777244568,0.1838669627904892,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.17547607421875,0.9323456287384032,0.2134733349084854,0.2019420564174652,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1748352050781,0.7533743977546692,0.1133530661463737,0.5092187523841858,285.175537109375,284.95001220703125,297.2619323730469,295.39794921875,297.2588195800781,297.3537292480469,284.1799011230469,1.0,0.291093647480011,1.0,1.0,0.0,1.0,-1.5750856399536133,1.575083613395691,2.024640707531944e-06,1.2055596113204956,1.0,1.0,0.0,33.77651596069336,85.0,51234.98046875,0.0,313.2904357910156,1.0,280.0568542480469,283.2369384765625,298.48394775390625,301.7948303222656,293.1499938964844,293.1499938964844,279.75,33377.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830808162689209,1.0,0.0,0.0,3.848124504089356,3.8481500148773193,9.880786819849163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.2158203125,0.0,1744.2762451171875,1895.4371337890625,0.0,2317.8447265625,0.9479075074195862,1.0,0.0,3.0,1.0,0.0
17742840,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1754455566406,0.9264893531799316,0.2101690620183944,0.1886910647153854,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1755676269531,0.9740613102912904,0.2411228120326995,0.2282037734985351,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1755676269531,0.997837245464325,0.2810000777244568,0.1838669627904892,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.17547607421875,0.9323456287384032,0.2134733349084854,0.2019420564174652,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1748352050781,0.7533743977546692,0.1133530661463737,0.5092187523841858,285.175537109375,284.95001220703125,297.2619323730469,295.39794921875,297.2588195800781,297.3537292480469,284.1799011230469,1.0,0.291093647480011,1.0,1.0,0.0,1.0,-1.5750856399536133,1.575083613395691,2.024640707531944e-06,1.2055596113204956,1.0,1.0,0.0,33.77651596069336,85.0,51234.98046875,0.0,313.2904357910156,1.0,280.0568542480469,283.2369384765625,298.48394775390625,301.7948303222656,293.1499938964844,293.1499938964844,279.75,33377.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830808162689209,1.0,0.0,0.0,3.848124504089356,3.8481500148773193,9.880786819849163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.2158203125,0.0,1744.2762451171875,1895.4371337890625,0.0,2317.8447265625,0.9479075074195862,1.0,0.0,3.0,1.0,0.0
17742900,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0784912109375,0.8901589512825012,0.211777463555336,0.1903525292873382,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0770568847656,0.9353591799736024,0.2420862466096878,0.2293418794870376,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.07574462890625,0.9837368726730348,0.2789052426815033,0.1961824893951416,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0783386230469,0.8947200775146484,0.2148530185222625,0.2034572511911392,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0883178710937,0.7289254069328308,0.1146813258528709,0.5162542462348938,285.07720947265625,284.95001220703125,297.3057556152344,295.4181213378906,297.3027038574219,297.3324584960937,284.058349609375,1.0,0.3005960583686828,1.0,1.0,0.0,1.0,-1.6023913621902466,1.602389216423035,2.0921515897498466e-06,1.2277578115463257,1.0,1.0,0.0,38.85627746582031,85.0,52988.98828125,0.0,340.7427062988281,1.0,279.79400634765625,283.0748596191406,298.5308532714844,302.0339660644531,293.1499938964844,293.1499938964844,279.75,33964.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958194017410278,1.0,0.0,0.0,3.881839036941528,3.8818650245666495,1.005468106995977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.546875,0.0,1790.525146484375,1895.4371337890625,0.0,2433.265869140625,0.9559319019317628,1.0,0.0,3.0,1.0,0.0
17742960,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0197448730469,0.8511608839035034,0.2131834775209427,0.1919409930706024,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0195617675781,0.8894396424293518,0.2430520951747894,0.2305162847042083,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194091796875,0.9347251057624816,0.2770653367042541,0.1949163377285003,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0197448730469,0.8550068736076355,0.2160927355289459,0.2049515396356582,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0215148925781,0.6984995007514954,0.1158884763717651,0.523196816444397,285.01959228515625,284.95001220703125,297.3492126464844,295.43804931640625,297.34619140625,297.3206481933594,284.01776123046875,1.0,0.310460090637207,1.0,1.0,0.0,1.0,-1.614894986152649,1.614892840385437,2.1229341200523777e-06,1.2373991012573242,1.0,1.0,0.0,46.13165283203125,105.0,53462.17578125,0.0,366.9851379394531,1.0,279.7571105957031,283.0293273925781,298.51953125,302.0127258300781,293.1499938964844,293.1499938964844,279.45001220703125,34418.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024644255638123,1.0,0.0,0.0,3.907676696777344,3.907703161239624,1.0188975920755183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.4482421875,0.0,1826.517333984375,1895.4371337890625,0.0,2493.978271484375,0.9620805382728576,1.0,0.0,3.0,1.0,0.0
17743020,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714904785156,0.7963200807571411,0.2157206237316131,0.194884717464447,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8721008300781,0.8299035429954529,0.2450585067272186,0.2330089807510376,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.87261962890625,0.8621225953102112,0.2756523787975311,0.1938920766115188,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8715515136719,0.7997321486473083,0.2183852940797805,0.2077965289354324,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8678894042969,0.6518394947052002,0.1180776506662368,0.5363381505012512,284.8720703125,284.95001220703125,297.43487548828125,295.4771423339844,297.4319763183594,297.3111877441406,283.8829650878906,1.0,0.3312653005123138,1.0,1.0,0.0,1.0,-1.6393845081329346,1.6393823623657229,2.184403228966403e-06,1.2565842866897583,0.9004183411598206,0.9004183411598206,0.0,62.53559494018555,93.0,54786.78515625,0.0,425.7865295410156,1.0,279.455810546875,282.8826904296875,298.5243225097656,302.1058654785156,293.1499938964844,293.1499938964844,279.75,39284.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144946694374084,1.0,0.0,0.0,3.812418222427368,3.812444448471069,9.698271696834126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.306640625,0.0,1747.15576171875,1895.4371337890625,0.0,2604.64453125,0.94382506608963,1.0,0.0,3.0,1.0,0.0
17743080,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8714904785156,0.7963200807571411,0.2157206237316131,0.194884717464447,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8721008300781,0.8299035429954529,0.2450585067272186,0.2330089807510376,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.87261962890625,0.8621225953102112,0.2756523787975311,0.1938920766115188,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8715515136719,0.7997321486473083,0.2183852940797805,0.2077965289354324,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8678894042969,0.6518394947052002,0.1180776506662368,0.5363381505012512,284.8720703125,284.95001220703125,297.43487548828125,295.4771423339844,297.4319763183594,297.3111877441406,283.8829650878906,1.0,0.3312653005123138,1.0,1.0,0.0,1.0,-1.6393845081329346,1.6393823623657229,2.184403228966403e-06,1.2565842866897583,0.9004183411598206,0.9004183411598206,0.0,62.53559494018555,93.0,54786.78515625,0.0,425.7865295410156,1.0,279.455810546875,282.8826904296875,298.5243225097656,302.1058654785156,293.1499938964844,293.1499938964844,279.75,39284.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144946694374084,1.0,0.0,0.0,3.812418222427368,3.812444448471069,9.698271696834126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.306640625,0.0,1747.15576171875,1895.4371337890625,0.0,2604.64453125,0.94382506608963,1.0,0.0,3.0,1.0,0.0
17743140,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1248474121094,0.779933750629425,0.2195477485656738,0.1982000172138214,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.125244140625,0.813177227973938,0.2482979446649551,0.2359818816184997,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12554931640625,0.841888427734375,0.2772628664970398,0.1946985721588134,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249084472656,0.7826020121574402,0.2215929627418518,0.2108135521411895,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.12225341796875,0.6402274966239929,0.1206619888544082,0.5485814809799194,285.125244140625,284.95001220703125,297.5185241699219,295.51513671875,297.5157470703125,297.3163452148437,284.1318054199219,1.0,0.3418241739273071,1.0,1.0,0.0,1.0,-1.666221022605896,1.6662187576293943,2.2528586214320967e-06,1.277461051940918,1.0,1.0,0.0,70.5207748413086,81.0,55113.22265625,0.0,463.8474426269531,1.0,279.7434387207031,283.1167297363281,298.5046691894531,302.017333984375,293.1499938964844,293.1499938964844,279.45001220703125,34300.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075917363166809,1.0,0.0,0.0,3.899672269821167,3.899698495864868,1.0147276725547272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.2236328125,0.0,1815.5030517578125,1895.4371337890625,0.0,2541.033447265625,0.960355579853058,1.0,0.0,3.0,1.0,0.0
17743200,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1248474121094,0.779933750629425,0.2195477485656738,0.1982000172138214,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.125244140625,0.813177227973938,0.2482979446649551,0.2359818816184997,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12554931640625,0.841888427734375,0.2772628664970398,0.1946985721588134,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1249084472656,0.7826020121574402,0.2215929627418518,0.2108135521411895,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.12225341796875,0.6402274966239929,0.1206619888544082,0.5485814809799194,285.125244140625,284.95001220703125,297.5185241699219,295.51513671875,297.5157470703125,297.3163452148437,284.1318054199219,1.0,0.3418241739273071,1.0,1.0,0.0,1.0,-1.666221022605896,1.6662187576293943,2.2528586214320967e-06,1.277461051940918,1.0,1.0,0.0,70.5207748413086,81.0,55113.22265625,0.0,463.8474426269531,1.0,279.7434387207031,283.1167297363281,298.5046691894531,302.017333984375,293.1499938964844,293.1499938964844,279.45001220703125,34300.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075917363166809,1.0,0.0,0.0,3.899672269821167,3.899698495864868,1.0147276725547272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.2236328125,0.0,1815.5030517578125,1895.4371337890625,0.0,2541.033447265625,0.960355579853058,1.0,0.0,3.0,1.0,0.0
17743260,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80047607421875,0.7815048694610596,0.2228343039751052,0.2015607208013534,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7990417480469,0.8138384222984314,0.2513729929924011,0.2391746342182159,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7979431152344,0.8410083055496216,0.2790794670581817,0.1961845308542251,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8003845214844,0.783592700958252,0.2245850563049316,0.2139172106981277,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81103515625,0.6424313187599182,0.1231521219015121,0.5605629682540894,284.7990417480469,284.95001220703125,297.5997314453125,295.55181884765625,297.517822265625,297.3203125,283.7761535644531,1.0,0.3460144102573395,0.9117581844329834,0.9117581844329834,0.4000000059604645,1.0,-1.6939892768859863,1.1813923120498655,0.5125970244407654,0.7883768677711487,0.8595723509788513,0.8595723509788513,0.0,72.0686264038086,69.0,51218.73828125,0.0,484.1604919433594,1.0,279.4558410644531,282.654296875,298.562255859375,302.0832824707031,293.1499938964844,293.1499938964844,279.1499938964844,39934.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154779672622681,1.0,0.0,0.0,3.8489134311676025,3.848940134048462,9.884838618745562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.4130859375,0.0,1796.976318359375,1895.4371337890625,0.0,2613.728271484375,0.9494745135307312,1.0,0.0,3.0,1.0,0.0
17743320,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80047607421875,0.7815048694610596,0.2228343039751052,0.2015607208013534,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7990417480469,0.8138384222984314,0.2513729929924011,0.2391746342182159,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7979431152344,0.8410083055496216,0.2790794670581817,0.1961845308542251,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8003845214844,0.783592700958252,0.2245850563049316,0.2139172106981277,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81103515625,0.6424313187599182,0.1231521219015121,0.5605629682540894,284.7990417480469,284.95001220703125,297.5997314453125,295.55181884765625,297.517822265625,297.3203125,283.7761535644531,1.0,0.3460144102573395,0.9117581844329834,0.9117581844329834,0.4000000059604645,1.0,-1.6939892768859863,1.1813923120498655,0.5125970244407654,0.7883768677711487,0.8595723509788513,0.8595723509788513,0.0,72.0686264038086,69.0,51218.73828125,0.0,484.1604919433594,1.0,279.4558410644531,282.654296875,298.562255859375,302.0832824707031,293.1499938964844,293.1499938964844,279.1499938964844,39934.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154779672622681,1.0,0.0,0.0,3.8489134311676025,3.848940134048462,9.884838618745562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.4130859375,0.0,1796.976318359375,1895.4371337890625,0.0,2613.728271484375,0.9494745135307312,1.0,0.0,3.0,1.0,0.0
17743380,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8412475585937,0.7910483479499817,0.2252942472696304,0.2035074234008789,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8412170410156,0.822787880897522,0.2538647949695587,0.2412949204444885,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.84112548828125,0.8488175272941589,0.2802956998348236,0.196813017129898,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8412475585937,0.7931925058364868,0.2270130515098571,0.2159999012947082,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8377990722656,0.6512578129768372,0.1253082752227783,0.569485068321228,284.8412170410156,284.95001220703125,297.6780700683594,295.58709716796875,297.48150634765625,297.3201904296875,283.8286437988281,1.0,0.3455010056495666,0.8235163688659668,0.8235163688659668,0.800000011920929,1.0,-1.7128363847732544,0.7718995213508606,0.9409368634223938,0.3755356073379516,0.7327007055282593,0.7327007055282593,0.0,69.70894622802734,57.0,44579.546875,0.0,488.4379577636719,1.0,279.1615600585937,282.71728515625,298.4288330078125,301.4465637207031,293.1499938964844,293.1499938964844,279.45001220703125,46491.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865083813667297,1.0,0.0,0.0,3.021981000900269,3.022001504898072,6.093640081417107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.93115234375,0.0,1005.267333984375,1895.4371337890625,0.0,2348.767333984375,0.7828657627105713,1.0,0.0,3.0,1.0,0.0
17743440,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8412475585937,0.7910483479499817,0.2252942472696304,0.2035074234008789,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8412170410156,0.822787880897522,0.2538647949695587,0.2412949204444885,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.84112548828125,0.8488175272941589,0.2802956998348236,0.196813017129898,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8412475585937,0.7931925058364868,0.2270130515098571,0.2159999012947082,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8377990722656,0.6512578129768372,0.1253082752227783,0.569485068321228,284.8412170410156,284.95001220703125,297.6780700683594,295.58709716796875,297.48150634765625,297.3201904296875,283.8286437988281,1.0,0.3455010056495666,0.8235163688659668,0.8235163688659668,0.800000011920929,1.0,-1.7128363847732544,0.7718995213508606,0.9409368634223938,0.3755356073379516,0.7327007055282593,0.7327007055282593,0.0,69.70894622802734,57.0,44579.546875,0.0,488.4379577636719,1.0,279.1615600585937,282.71728515625,298.4288330078125,301.4465637207031,293.1499938964844,293.1499938964844,279.45001220703125,46491.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865083813667297,1.0,0.0,0.0,3.021981000900269,3.022001504898072,6.093640081417107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.93115234375,0.0,1005.267333984375,1895.4371337890625,0.0,2348.767333984375,0.7828657627105713,1.0,0.0,3.0,1.0,0.0
