time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743500,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94952392578125,0.8014353513717651,0.2272202372550964,0.2049557715654373,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95166015625,0.8322632312774658,0.2556628584861755,0.2427239865064621,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532165527344,0.8583768010139465,0.2816273272037506,0.1975137740373611,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496459960937,0.8033756017684937,0.2287186086177826,0.2173575758934021,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9346618652344,0.6601212620735168,0.1266799718141555,0.5746693015098572,284.9516906738281,284.95001220703125,297.71600341796875,295.6041564941406,297.493896484375,297.3230285644531,283.9833068847656,1.0,0.3441258370876312,0.7793954014778137,0.7793954014778137,1.0,1.0,-1.7249841690063477,0.7511038780212402,0.9738802313804626,0.3521407544612884,0.7747927308082581,0.7747927308082581,0.0,66.94666290283203,57.0,43244.3828125,0.0,487.87451171875,1.0,279.3816833496094,282.9002380371094,298.3861694335937,301.1561584472656,293.1499938964844,293.1499938964844,279.45001220703125,41301.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613430023193359,1.0,0.0,0.0,2.9205431938171387,2.9205617904663086,5.691419460163161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.16162109375,0.0,894.693115234375,1895.4371337890625,0.0,2124.36279296875,0.7561907172203064,1.0,0.0,3.0,1.0,0.0
17743560,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.96337890625,0.8152194023132324,0.2294442355632782,0.2067205160856247,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.96295166015625,0.8453747630119324,0.2577392756938934,0.2444361895322799,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.962646484375,0.8720705509185791,0.2832966148853302,0.1984823495149612,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96337890625,0.8167416453361511,0.2306775450706482,0.2189677357673645,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9667053222656,0.6723762154579163,0.1282255053520202,0.5805739760398865,284.96295166015625,284.95001220703125,297.7530822753906,295.6208190917969,297.5126647949219,297.3275756835937,283.95849609375,1.0,0.3422563374042511,0.7892287373542786,0.7892287373542786,1.0,1.0,-1.739342451095581,0.758322536945343,0.9810198545455932,0.3562667965888977,0.7926869988441467,0.7926869988441467,0.0,63.388938903808594,45.0,43885.8046875,0.0,486.3150024414063,1.0,279.43511962890625,282.8439025878906,298.4515686035156,301.2607116699219,293.1499938964844,293.1499938964844,279.75,34653.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461316585540771,1.0,0.0,0.0,3.074181079864502,3.074199676513672,6.305974125098146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.07763671875,0.0,973.4522094726562,1895.4371337890625,0.0,1992.0791015625,0.7758236527442932,1.0,0.0,3.0,1.0,0.0
17743620,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06256103515625,0.8510892391204834,0.2339197099208831,0.210363432765007,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0621643066406,0.8838425278663635,0.2620687484741211,0.2480881810188293,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0618896484375,0.9121964573860168,0.2867908179759979,0.2006009519100189,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.06256103515625,0.8521741032600403,0.2347652167081833,0.2223972529172897,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06561279296875,0.7068668603897095,0.1314978748559951,0.593226432800293,285.0621337890625,284.95001220703125,297.82440185546875,295.6528625488281,297.5509948730469,297.3382873535156,284.05584716796875,1.0,0.337384432554245,0.8088953495025635,0.8088953495025635,1.0,1.0,-1.7699532508850098,0.7755294442176819,0.9944237470626832,0.3669290840625763,0.9238707423210144,0.9238707423210144,0.0,54.83861923217773,33.0,44508.41796875,0.0,479.9078063964844,1.0,279.736572265625,282.91656494140625,298.5914306640625,301.41455078125,293.1499938964844,293.1499938964844,279.45001220703125,28799.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311302423477173,1.0,0.0,0.0,3.350628614425659,3.350648641586304,7.491105407098075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.70068359375,0.0,1175.454345703125,1895.4371337890625,0.0,1864.548828125,0.8319595456123352,1.0,0.0,3.0,1.0,0.0
17743680,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06256103515625,0.8510892391204834,0.2339197099208831,0.210363432765007,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0621643066406,0.8838425278663635,0.2620687484741211,0.2480881810188293,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0618896484375,0.9121964573860168,0.2867908179759979,0.2006009519100189,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.06256103515625,0.8521741032600403,0.2347652167081833,0.2223972529172897,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06561279296875,0.7068668603897095,0.1314978748559951,0.593226432800293,285.0621337890625,284.95001220703125,297.82440185546875,295.6528625488281,297.5509948730469,297.3382873535156,284.05584716796875,1.0,0.337384432554245,0.8088953495025635,0.8088953495025635,1.0,1.0,-1.7699532508850098,0.7755294442176819,0.9944237470626832,0.3669290840625763,0.9238707423210144,0.9238707423210144,0.0,54.83861923217773,33.0,44508.41796875,0.0,479.9078063964844,1.0,279.736572265625,282.91656494140625,298.5914306640625,301.41455078125,293.1499938964844,293.1499938964844,279.45001220703125,28799.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311302423477173,1.0,0.0,0.0,3.350628614425659,3.350648641586304,7.491105407098075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.70068359375,0.0,1175.454345703125,1895.4371337890625,0.0,1864.548828125,0.8319595456123352,1.0,0.0,3.0,1.0,0.0
17743740,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9082336425781,0.906989574432373,0.2373429834842682,0.2133315801620483,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9087219238281,0.9467807412147522,0.2657395899295807,0.2513522505760193,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9752343893051147,0.289386123418808,0.2023050487041473,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.90826416015625,0.908212661743164,0.2382683753967285,0.2254849672317505,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049987792969,0.7519437074661255,0.1345033198595047,0.6052727103233337,284.90875244140625,284.95001220703125,297.8915405273437,295.68310546875,297.584716796875,297.3439025878906,283.9174194335937,1.0,0.331324428319931,0.8285619020462036,0.8285619020462036,1.0,1.0,-1.79765784740448,0.7910102009773254,1.006647706031799,0.3765321373939514,0.8194476366043091,0.8194476366043091,0.0,45.40371322631836,25.0,45635.3046875,0.0,468.6337585449219,1.0,279.4596862792969,282.7659606933594,298.7345275878906,301.7305908203125,293.1499938964844,293.1499938964844,279.75,37756.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473737597465515,1.0,0.0,0.0,3.293730974197388,3.2937519550323486,7.238849661916902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.6259765625,0.0,1183.6058349609375,1895.4371337890625,0.0,2002.7740478515625,0.8279500007629395,1.0,0.0,3.0,1.0,0.0
17743800,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9082336425781,0.906989574432373,0.2373429834842682,0.2133315801620483,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9087219238281,0.9467807412147522,0.2657395899295807,0.2513522505760193,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090576171875,0.9752343893051147,0.289386123418808,0.2023050487041473,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.90826416015625,0.908212661743164,0.2382683753967285,0.2254849672317505,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049987792969,0.7519437074661255,0.1345033198595047,0.6052727103233337,284.90875244140625,284.95001220703125,297.8915405273437,295.68310546875,297.584716796875,297.3439025878906,283.9174194335937,1.0,0.331324428319931,0.8285619020462036,0.8285619020462036,1.0,1.0,-1.79765784740448,0.7910102009773254,1.006647706031799,0.3765321373939514,0.8194476366043091,0.8194476366043091,0.0,45.40371322631836,25.0,45635.3046875,0.0,468.6337585449219,1.0,279.4596862792969,282.7659606933594,298.7345275878906,301.7305908203125,293.1499938964844,293.1499938964844,279.75,37756.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473737597465515,1.0,0.0,0.0,3.293730974197388,3.2937519550323486,7.238849661916902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.6259765625,0.0,1183.6058349609375,1895.4371337890625,0.0,2002.7740478515625,0.8279500007629395,1.0,0.0,3.0,1.0,0.0
17743860,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0297546386719,0.9728549718856812,0.2413411289453506,0.216449350118637,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294189453125,0.997962236404419,0.2699422240257263,0.2497512996196746,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293273925781,0.997962236404419,0.2945280075073242,0.1844654530286789,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0297241210937,0.9739567637443542,0.242190882563591,0.2287490367889404,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03228759765625,0.8035405278205872,0.1377599090337753,0.6180857419967651,285.0293884277344,284.95001220703125,297.9541320800781,295.7113952636719,297.6181640625,297.3538513183594,284.0235900878906,1.0,0.32498899102211,0.8281944990158081,0.8281944990158081,1.0,1.0,-1.8049907684326167,0.7942553758621216,1.0107353925704956,0.3794361054897308,0.9396255016326904,0.9396255016326904,0.0,38.45109939575195,45.0,45726.92578125,0.0,449.9800415039063,1.0,279.74029541015625,282.8511047363281,298.7124938964844,301.6649169921875,293.1499938964844,293.1499938964844,279.45001220703125,30698.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437224388122559,1.0,0.0,0.0,3.519938945770264,3.519960880279541,8.2672977441689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.29345703125,0.0,1354.9757080078125,1895.4371337890625,0.0,1971.3924560546875,0.8719261288642883,1.0,0.0,3.0,1.0,0.0
17743920,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0297546386719,0.9728549718856812,0.2413411289453506,0.216449350118637,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0294189453125,0.997962236404419,0.2699422240257263,0.2497512996196746,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0293273925781,0.997962236404419,0.2945280075073242,0.1844654530286789,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0297241210937,0.9739567637443542,0.242190882563591,0.2287490367889404,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03228759765625,0.8035405278205872,0.1377599090337753,0.6180857419967651,285.0293884277344,284.95001220703125,297.9541320800781,295.7113952636719,297.6181640625,297.3538513183594,284.0235900878906,1.0,0.32498899102211,0.8281944990158081,0.8281944990158081,1.0,1.0,-1.8049907684326167,0.7942553758621216,1.0107353925704956,0.3794361054897308,0.9396255016326904,0.9396255016326904,0.0,38.45109939575195,45.0,45726.92578125,0.0,449.9800415039063,1.0,279.74029541015625,282.8511047363281,298.7124938964844,301.6649169921875,293.1499938964844,293.1499938964844,279.45001220703125,30698.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437224388122559,1.0,0.0,0.0,3.519938945770264,3.519960880279541,8.2672977441689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.29345703125,0.0,1354.9757080078125,1895.4371337890625,0.0,1971.3924560546875,0.8719261288642883,1.0,0.0,3.0,1.0,0.0
17743980,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.88543701171875,0.9295561909675598,0.245826855301857,0.220381960272789,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88641357421875,0.9697642922401428,0.2764468789100647,0.2606555223464966,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8866882324219,0.9949768781661988,0.3022365272045135,0.2104554772377014,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854675292969,0.9308311343193054,0.2465875297784805,0.2328912019729614,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87701416015625,0.7711342573165894,0.1406388580799102,0.6328061819076538,284.8863525390625,284.95001220703125,298.0116882324219,295.73760986328125,297.654296875,297.3736267089844,283.8961181640625,1.0,0.3265733420848846,0.8278270363807678,0.8278270363807678,1.0,1.0,-1.7664326429367063,0.7756423950195312,0.9907901883125304,0.3704012930393219,0.8096808195114136,0.8096808195114136,0.0,43.29273986816406,65.0,45193.75390625,0.0,468.69769287109375,1.0,279.4588928222656,282.7330017089844,298.7664489746094,301.7865295410156,293.1499938964844,293.1499938964844,279.75,41290.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544264197349548,1.0,0.0,0.0,3.315124750137329,3.3151466846466064,7.333192115765996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.373046875,0.0,1227.4974365234375,1895.4371337890625,0.0,2063.866943359375,0.8369898200035095,1.0,0.0,3.0,1.0,0.0
17744040,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.88543701171875,0.9295561909675598,0.245826855301857,0.220381960272789,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88641357421875,0.9697642922401428,0.2764468789100647,0.2606555223464966,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8866882324219,0.9949768781661988,0.3022365272045135,0.2104554772377014,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854675292969,0.9308311343193054,0.2465875297784805,0.2328912019729614,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87701416015625,0.7711342573165894,0.1406388580799102,0.6328061819076538,284.8863525390625,284.95001220703125,298.0116882324219,295.73760986328125,297.654296875,297.3736267089844,283.8961181640625,1.0,0.3265733420848846,0.8278270363807678,0.8278270363807678,1.0,1.0,-1.7664326429367063,0.7756423950195312,0.9907901883125304,0.3704012930393219,0.8096808195114136,0.8096808195114136,0.0,43.29273986816406,65.0,45193.75390625,0.0,468.69769287109375,1.0,279.4588928222656,282.7330017089844,298.7664489746094,301.7865295410156,293.1499938964844,293.1499938964844,279.75,41290.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544264197349548,1.0,0.0,0.0,3.315124750137329,3.3151466846466064,7.333192115765996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.373046875,0.0,1227.4974365234375,1895.4371337890625,0.0,2063.866943359375,0.8369898200035095,1.0,0.0,3.0,1.0,0.0
17744100,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0594482421875,0.9773446321487428,0.2473779767751693,0.222025454044342,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0600280761719,0.9984028935432434,0.2792920768260956,0.2528926432132721,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0600280761719,0.9984028935432434,0.3066551387310028,0.1867856532335281,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0594787597656,0.978442132472992,0.2483865022659301,0.2346692234277725,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.052490234375,0.8096032738685608,0.1423709392547607,0.6387648582458496,285.060302734375,284.95001220703125,298.0384521484375,295.7499389648437,297.67218017578125,297.3828430175781,284.07183837890625,1.0,0.3326216340065002,0.8276433348655701,0.8276433348655701,1.0,1.0,-1.8423224687576287,0.8122844696044922,1.0300379991531372,0.3877999484539032,0.9326386451721193,0.9326386451721193,0.0,39.61823654174805,65.0,46138.8828125,0.0,479.2083740234375,1.0,279.69403076171875,282.8898010253906,298.7163391113281,301.6307983398437,293.1499938964844,293.1499938964844,279.75,32112.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474583387374878,1.0,0.0,0.0,3.442305088043213,3.442326545715332,7.906641030785977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.125,0.0,1286.7061767578125,1895.4371337890625,0.0,2003.503173828125,0.8587480187416077,1.0,0.0,3.0,1.0,0.0
17744160,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0786437988281,0.969640851020813,0.2491953074932098,0.2236390709877014,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0786437988281,0.9990000128746032,0.2814511358737945,0.2622696757316589,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0786437988281,0.9990000128746032,0.3099142014980316,0.1937114745378494,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0786437988281,0.970994234085083,0.2503459453582763,0.2365175485610962,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.078857421875,0.804175853729248,0.1441290378570556,0.6467075943946838,285.07861328125,284.95001220703125,298.06378173828125,295.7616882324219,297.687255859375,297.3890075683594,284.0787048339844,1.0,0.3393534421920776,0.8275981545448303,0.8275981545448303,1.0,1.0,-1.8757909536361688,0.828226625919342,1.0475643873214722,0.3964428007602691,0.9867480993270874,0.9867480993270874,0.0,41.55070114135742,85.0,47020.87109375,0.0,507.2965393066406,1.0,279.74072265625,282.8735046386719,298.7510070800781,301.75152587890625,293.1499938964844,293.1499938964844,279.45001220703125,30014.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472032308578491,1.0,0.0,0.0,3.588667392730713,3.5886898040771484,8.593294751335634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.7900390625,0.0,1421.96533203125,1895.4371337890625,0.0,2001.3046875,0.8872724175453186,1.0,0.0,3.0,1.0,0.0
17744220,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407043457031,0.9183654189109802,0.2521232366561889,0.2267338782548904,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94097900390625,0.9603158831596376,0.2838420867919922,0.2687455415725708,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.941162109375,0.9881120324134828,0.3098021745681762,0.2175380587577819,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94073486328125,0.9205083847045898,0.2538165152072906,0.2402074486017227,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93896484375,0.7676834464073181,0.1472975015640258,0.6627493500709534,284.9410095214844,284.95001220703125,298.11004638671875,295.7834167480469,297.7019958496094,297.3771667480469,283.9455261230469,1.0,0.3567321896553039,0.8275077939033508,0.8275077939033508,1.0,1.0,-1.941353678703308,0.8593875169754028,1.0819661617279053,0.4139325022697449,0.914967954158783,0.914967954158783,0.0,50.144622802734375,105.0,49438.77734375,0.0,580.51953125,1.0,279.45782470703125,282.701171875,298.8527526855469,302.0741577148437,293.1499938964844,293.1499938964844,279.1499938964844,34954.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656735777854919,1.0,0.0,0.0,3.642683744430542,3.642707586288452,8.853933195496211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.890625,0.0,1517.2408447265625,1895.4371337890625,0.0,2162.517578125,0.9028745889663696,1.0,0.0,3.0,1.0,0.0
17744280,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407043457031,0.9183654189109802,0.2521232366561889,0.2267338782548904,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94097900390625,0.9603158831596376,0.2838420867919922,0.2687455415725708,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.941162109375,0.9881120324134828,0.3098021745681762,0.2175380587577819,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94073486328125,0.9205083847045898,0.2538165152072906,0.2402074486017227,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93896484375,0.7676834464073181,0.1472975015640258,0.6627493500709534,284.9410095214844,284.95001220703125,298.11004638671875,295.7834167480469,297.7019958496094,297.3771667480469,283.9455261230469,1.0,0.3567321896553039,0.8275077939033508,0.8275077939033508,1.0,1.0,-1.941353678703308,0.8593875169754028,1.0819661617279053,0.4139325022697449,0.914967954158783,0.914967954158783,0.0,50.144622802734375,105.0,49438.77734375,0.0,580.51953125,1.0,279.45782470703125,282.701171875,298.8527526855469,302.0741577148437,293.1499938964844,293.1499938964844,279.1499938964844,34954.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656735777854919,1.0,0.0,0.0,3.642683744430542,3.642707586288452,8.853933195496211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.890625,0.0,1517.2408447265625,1895.4371337890625,0.0,2162.517578125,0.9028745889663696,1.0,0.0,3.0,1.0,0.0
17744340,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.893310546875,0.8495336174964905,0.2545124888420105,0.229506716132164,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939208984375,0.8833081126213074,0.2864829301834106,0.2717232406139374,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8942565917969,0.9066249132156372,0.3083386719226837,0.2164643406867981,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8933410644531,0.8519372344017029,0.2569562494754791,0.2438071370124817,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.716816782951355,0.1500838845968246,0.6784741282463074,284.8940124511719,284.95001220703125,298.1499938964844,295.8027648925781,297.7154541015625,297.3684997558594,283.9026184082031,1.0,0.37558713555336,0.8274173736572266,0.8274173736572266,1.0,1.0,-1.9684420824050903,0.8723718523979187,1.0960701704025269,0.4208175241947174,0.8323957324028015,0.8323957324028015,0.0,66.45227813720703,123.0,50430.6171875,0.0,655.6586303710938,1.0,279.1589660644531,282.6478576660156,298.8555603027344,302.1715393066406,293.1499938964844,293.1499938964844,279.45001220703125,40245.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779899001121521,1.0,0.0,0.0,3.45071029663086,3.450733184814453,7.945300239953212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.44677734375,0.0,1352.5806884765625,1895.4371337890625,0.0,2289.233642578125,0.8656996488571167,1.0,0.0,3.0,1.0,0.0
17744400,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.893310546875,0.8495336174964905,0.2545124888420105,0.229506716132164,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939208984375,0.8833081126213074,0.2864829301834106,0.2717232406139374,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8942565917969,0.9066249132156372,0.3083386719226837,0.2164643406867981,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8933410644531,0.8519372344017029,0.2569562494754791,0.2438071370124817,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.716816782951355,0.1500838845968246,0.6784741282463074,284.8940124511719,284.95001220703125,298.1499938964844,295.8027648925781,297.7154541015625,297.3684997558594,283.9026184082031,1.0,0.37558713555336,0.8274173736572266,0.8274173736572266,1.0,1.0,-1.9684420824050903,0.8723718523979187,1.0960701704025269,0.4208175241947174,0.8323957324028015,0.8323957324028015,0.0,66.45227813720703,123.0,50430.6171875,0.0,655.6586303710938,1.0,279.1589660644531,282.6478576660156,298.8555603027344,302.1715393066406,293.1499938964844,293.1499938964844,279.45001220703125,40245.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779899001121521,1.0,0.0,0.0,3.45071029663086,3.450733184814453,7.945300239953212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.44677734375,0.0,1352.5806884765625,1895.4371337890625,0.0,2289.233642578125,0.8656996488571167,1.0,0.0,3.0,1.0,0.0
17744460,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516357421875,0.8099896907806396,0.2576034963130951,0.2327470481395721,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0514831542969,0.8403455018997192,0.2899927496910095,0.2755013406276703,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0513916015625,0.8587454557418823,0.3099620938301086,0.2176546305418014,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516357421875,0.8128546476364136,0.2605681717395782,0.2477628737688064,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0527038574219,0.6820095777511597,0.1528773456811905,0.6941261291503906,285.05145263671875,284.95001220703125,298.17987060546875,295.81842041015625,297.7295227050781,297.36883544921875,284.0486755371094,1.0,0.3949335813522339,0.8261040449142456,0.8261040449142456,1.0,1.0,-2.0018436908721924,0.8882185220718384,1.113625168800354,0.4293256998062134,0.9756987690925598,0.9756987690925598,0.0,83.38511657714844,111.0,50857.1875,0.0,739.6030883789062,1.0,279.4420471191406,282.774169921875,298.8130798339844,302.0743408203125,293.1499938964844,293.1499938964844,279.1499938964844,31366.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742348313331604,1.0,0.0,0.0,3.651420593261719,3.651443958282471,8.896456051843415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.5478515625,0.0,1500.0706787109375,1895.4371337890625,0.0,2238.535888671875,0.9021680951118468,1.0,0.0,3.0,1.0,0.0
17744520,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516357421875,0.8099896907806396,0.2576034963130951,0.2327470481395721,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0514831542969,0.8403455018997192,0.2899927496910095,0.2755013406276703,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0513916015625,0.8587454557418823,0.3099620938301086,0.2176546305418014,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516357421875,0.8128546476364136,0.2605681717395782,0.2477628737688064,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0527038574219,0.6820095777511597,0.1528773456811905,0.6941261291503906,285.05145263671875,284.95001220703125,298.17987060546875,295.81842041015625,297.7295227050781,297.36883544921875,284.0486755371094,1.0,0.3949335813522339,0.8261040449142456,0.8261040449142456,1.0,1.0,-2.0018436908721924,0.8882185220718384,1.113625168800354,0.4293256998062134,0.9756987690925598,0.9756987690925598,0.0,83.38511657714844,111.0,50857.1875,0.0,739.6030883789062,1.0,279.4420471191406,282.774169921875,298.8130798339844,302.0743408203125,293.1499938964844,293.1499938964844,279.1499938964844,31366.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742348313331604,1.0,0.0,0.0,3.651420593261719,3.651443958282471,8.896456051843415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.5478515625,0.0,1500.0706787109375,1895.4371337890625,0.0,2238.535888671875,0.9021680951118468,1.0,0.0,3.0,1.0,0.0
17744580,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.900146484375,0.7959242463111877,0.2594020366668701,0.2349841743707656,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90045166015625,0.8273143768310547,0.2926223278045654,0.2785438597202301,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9006042480469,0.8435473442077637,0.3112421333789825,0.2189098894596099,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9001770019531,0.799640417098999,0.2632172405719757,0.250832051038742,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8982849121094,0.6712151765823364,0.1548138856887817,0.7052955627441406,284.9005126953125,284.95001220703125,298.1967163085937,295.8294677734375,297.73297119140625,297.3608093261719,283.90557861328125,1.0,0.4041083455085754,0.8247907161712646,0.8247907161712646,1.0,1.0,-2.026801347732544,0.8999855518341064,1.1268157958984375,0.4357849359512329,0.8669160604476929,0.8669160604476929,0.0,91.46006774902344,99.0,51958.47265625,0.0,788.2810668945312,1.0,279.15777587890625,282.615234375,298.8739624023437,302.2820739746094,293.1499938964844,293.1499938964844,279.45001220703125,38095.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876238822937012,1.0,0.0,0.0,3.588106393814087,3.588130235671997,8.590608331360272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.13525390625,0.0,1480.8050537109375,1895.4371337890625,0.0,2358.852783203125,0.8929949402809143,1.0,0.0,3.0,1.0,0.0
17744640,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.900146484375,0.7959242463111877,0.2594020366668701,0.2349841743707656,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90045166015625,0.8273143768310547,0.2926223278045654,0.2785438597202301,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9006042480469,0.8435473442077637,0.3112421333789825,0.2189098894596099,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9001770019531,0.799640417098999,0.2632172405719757,0.250832051038742,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8982849121094,0.6712151765823364,0.1548138856887817,0.7052955627441406,284.9005126953125,284.95001220703125,298.1967163085937,295.8294677734375,297.73297119140625,297.3608093261719,283.90557861328125,1.0,0.4041083455085754,0.8247907161712646,0.8247907161712646,1.0,1.0,-2.026801347732544,0.8999855518341064,1.1268157958984375,0.4357849359512329,0.8669160604476929,0.8669160604476929,0.0,91.46006774902344,99.0,51958.47265625,0.0,788.2810668945312,1.0,279.15777587890625,282.615234375,298.8739624023437,302.2820739746094,293.1499938964844,293.1499938964844,279.45001220703125,38095.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876238822937012,1.0,0.0,0.0,3.588106393814087,3.588130235671997,8.590608331360272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.13525390625,0.0,1480.8050537109375,1895.4371337890625,0.0,2358.852783203125,0.8929949402809143,1.0,0.0,3.0,1.0,0.0
17744700,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0445556640625,0.7947520613670349,0.2604969441890716,0.2358140051364898,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.04541015625,0.8264583349227905,0.2940599918365478,0.2797961235046386,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458068847656,0.8420941829681396,0.3121708929538727,0.2194310277700424,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.044677734375,0.7988495230674744,0.2646170556545257,0.2520725727081299,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.038818359375,0.6707503199577332,0.1557479351758957,0.7094311714172363,285.04559326171875,284.95001220703125,298.2005310058594,295.8333435058594,297.7325744628906,297.3566589355469,284.05621337890625,1.0,0.4061791598796844,0.8241340517997742,0.8241340517997742,1.0,1.0,-2.036382913589477,0.9044952392578124,1.1318875551223757,0.4382070302963257,0.9689473509788512,0.9689473509788512,0.0,92.72718811035156,99.0,51584.70703125,0.0,800.9114990234375,1.0,279.4009704589844,282.76910400390625,298.8166809082031,302.0899353027344,293.1499938964844,293.1499938964844,279.45001220703125,33221.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826395034790039,1.0,0.0,0.0,3.650622844696045,3.650646448135376,8.892568530427525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.412109375,0.0,1513.0660400390625,1895.4371337890625,0.0,2313.87109375,0.9055758118629456,1.0,0.0,3.0,1.0,0.0
17744760,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0538330078125,0.7973121404647827,0.2618045210838318,0.236910194158554,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0536499023437,0.8289989829063416,0.2956721484661102,0.2812409698963165,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0535583496094,0.8442605137825012,0.3133332133293152,0.2201716154813766,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0538024902344,0.8016607165336609,0.2661642134189605,0.2534664869308471,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0549011230469,0.6733019351959229,0.1567533612251281,0.7137431502342224,285.0536193847656,284.95001220703125,298.2014465332031,295.8362121582031,297.7323608398437,297.35516357421875,284.0508117675781,1.0,0.4070732295513153,0.8236817121505737,0.8236817121505737,1.0,1.0,-2.047175645828247,0.90960693359375,1.1375685930252075,0.440982460975647,1.0,1.0,0.0,92.39026641845705,87.0,51950.6484375,0.0,809.11376953125,1.0,279.4429016113281,282.7518005371094,298.82965087890625,302.1679382324219,293.1499938964844,293.1499938964844,279.1499938964844,31797.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821879982948303,1.0,0.0,0.0,3.755492210388184,3.755516529083252,9.4108105486157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.154296875,0.0,1621.3818359375,1895.4371337890625,0.0,2309.80712890625,0.9259713888168336,1.0,0.0,3.0,1.0,0.0
17744820,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88360595703125,0.8074030876159668,0.2632934749126434,0.2384015172719955,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838806152344,0.8391026854515076,0.2980644106864929,0.2835859656333923,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88397216796875,0.8538636565208435,0.3146877288818359,0.2212045937776565,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8836364746094,0.8123353719711304,0.2684850096702575,0.2557295262813568,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8821105957031,0.6828857064247131,0.158244639635086,0.7204567193984985,284.8839111328125,284.95001220703125,298.1949768066406,295.83892822265625,297.72430419921875,297.34527587890625,283.888427734375,1.0,0.4059993624687195,0.8227770328521729,0.8227770328521729,1.0,1.0,-2.0638108253479004,0.9174426198005676,1.146368145942688,0.4453203678131103,0.8821213245391846,0.8821213245391846,0.0,88.98039245605469,75.0,52886.4375,0.0,811.7288208007812,1.0,279.1573486328125,282.5770263671875,298.8780517578125,302.3504943847656,293.1499938964844,293.1499938964844,279.45001220703125,38336.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944253087043762,1.0,0.0,0.0,3.692075729370117,3.692100763320923,9.095666086977872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.85595703125,0.0,1598.1693115234375,1895.4371337890625,0.0,2420.5703125,0.916103184223175,1.0,0.0,3.0,1.0,0.0
17744880,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88360595703125,0.8074030876159668,0.2632934749126434,0.2384015172719955,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838806152344,0.8391026854515076,0.2980644106864929,0.2835859656333923,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88397216796875,0.8538636565208435,0.3146877288818359,0.2212045937776565,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8836364746094,0.8123353719711304,0.2684850096702575,0.2557295262813568,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8821105957031,0.6828857064247131,0.158244639635086,0.7204567193984985,284.8839111328125,284.95001220703125,298.1949768066406,295.83892822265625,297.72430419921875,297.34527587890625,283.888427734375,1.0,0.4059993624687195,0.8227770328521729,0.8227770328521729,1.0,1.0,-2.0638108253479004,0.9174426198005676,1.146368145942688,0.4453203678131103,0.8821213245391846,0.8821213245391846,0.0,88.98039245605469,75.0,52886.4375,0.0,811.7288208007812,1.0,279.1573486328125,282.5770263671875,298.8780517578125,302.3504943847656,293.1499938964844,293.1499938964844,279.45001220703125,38336.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944253087043762,1.0,0.0,0.0,3.692075729370117,3.692100763320923,9.095666086977872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.85595703125,0.0,1598.1693115234375,1895.4371337890625,0.0,2420.5703125,0.916103184223175,1.0,0.0,3.0,1.0,0.0
17744940,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04864501953125,0.8246822357177734,0.2655351459980011,0.239872395992279,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0485534667969,0.857624888420105,0.3009952306747436,0.2858471870422363,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04852294921875,0.8723949790000916,0.3167741000652313,0.2222480177879333,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04864501953125,0.8300041556358337,0.2712732553482055,0.2578818798065185,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491638183594,0.699649453163147,0.1599550247192382,0.7262720465660095,285.0485534667969,284.95001220703125,298.1781921386719,295.8379211425781,297.7147216796875,297.34088134765625,284.0473327636719,1.0,0.4022290408611297,0.8218724131584167,0.8218724131584167,1.0,1.0,-2.079110860824585,0.924679160118103,1.154431700706482,0.4491529464721679,1.0,1.0,0.0,82.45166778564453,63.0,52592.890625,0.0,802.126708984375,1.0,279.44305419921875,282.734130859375,298.8260192871094,302.2099609375,293.1499938964844,293.1499938964844,279.1499938964844,32915.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787834882736206,1.0,0.0,0.0,3.8203444480896,3.820369720458984,9.738640756040695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.138671875,0.0,1706.9173583984375,1895.4371337890625,0.0,2360.76220703125,0.941089391708374,1.0,0.0,3.0,1.0,0.0
17745000,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04864501953125,0.8246822357177734,0.2655351459980011,0.239872395992279,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0485534667969,0.857624888420105,0.3009952306747436,0.2858471870422363,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04852294921875,0.8723949790000916,0.3167741000652313,0.2222480177879333,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04864501953125,0.8300041556358337,0.2712732553482055,0.2578818798065185,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0491638183594,0.699649453163147,0.1599550247192382,0.7262720465660095,285.0485534667969,284.95001220703125,298.1781921386719,295.8379211425781,297.7147216796875,297.34088134765625,284.0473327636719,1.0,0.4022290408611297,0.8218724131584167,0.8218724131584167,1.0,1.0,-2.079110860824585,0.924679160118103,1.154431700706482,0.4491529464721679,1.0,1.0,0.0,82.45166778564453,63.0,52592.890625,0.0,802.126708984375,1.0,279.44305419921875,282.734130859375,298.8260192871094,302.2099609375,293.1499938964844,293.1499938964844,279.1499938964844,32915.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787834882736206,1.0,0.0,0.0,3.8203444480896,3.820369720458984,9.738640756040695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.138671875,0.0,1706.9173583984375,1895.4371337890625,0.0,2360.76220703125,0.941089391708374,1.0,0.0,3.0,1.0,0.0
17745060,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8810729980469,0.8488625884056091,0.2669281959533691,0.2410945296287536,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88134765625,0.8852032423019409,0.3033314943313598,0.2879457771778106,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8814392089844,0.8999281525611877,0.3181401491165161,0.2231513410806656,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8811340332031,0.8552969694137573,0.2735205590724945,0.2598772048950195,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8796691894531,0.722178041934967,0.161333829164505,0.7314935922622681,284.8813781738281,284.95001220703125,298.15203857421875,295.8334045410156,297.69830322265625,297.3319396972656,283.8856506347656,1.0,0.396767109632492,0.8211028575897217,0.8211028575897217,1.0,1.0,-2.0928571224212646,0.9311787486076356,1.161678433418274,0.4526326060295105,0.8920754790306091,0.8920754790306091,0.0,74.15658569335938,51.0,53485.9609375,0.0,784.6876220703125,1.0,279.1568908691406,282.5610656738281,298.867919921875,302.3798828125,293.1499938964844,293.1499938964844,279.45001220703125,38544.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990167737007141,1.0,0.0,0.0,3.7511043548583984,3.7511298656463614,9.388832609147356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.63671875,0.0,1668.154541015625,1895.4371337890625,0.0,2462.439208984375,0.929391384124756,1.0,0.0,3.0,1.0,0.0
17745120,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8810729980469,0.8488625884056091,0.2669281959533691,0.2410945296287536,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88134765625,0.8852032423019409,0.3033314943313598,0.2879457771778106,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8814392089844,0.8999281525611877,0.3181401491165161,0.2231513410806656,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8811340332031,0.8552969694137573,0.2735205590724945,0.2598772048950195,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8796691894531,0.722178041934967,0.161333829164505,0.7314935922622681,284.8813781738281,284.95001220703125,298.15203857421875,295.8334045410156,297.69830322265625,297.3319396972656,283.8856506347656,1.0,0.396767109632492,0.8211028575897217,0.8211028575897217,1.0,1.0,-2.0928571224212646,0.9311787486076356,1.161678433418274,0.4526326060295105,0.8920754790306091,0.8920754790306091,0.0,74.15658569335938,51.0,53485.9609375,0.0,784.6876220703125,1.0,279.1568908691406,282.5610656738281,298.867919921875,302.3798828125,293.1499938964844,293.1499938964844,279.45001220703125,38544.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990167737007141,1.0,0.0,0.0,3.7511043548583984,3.7511298656463614,9.388832609147356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.63671875,0.0,1668.154541015625,1895.4371337890625,0.0,2462.439208984375,0.929391384124756,1.0,0.0,3.0,1.0,0.0
17745180,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0548400878906,0.8862083554267883,0.2690674960613251,0.2423512637615203,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0548095703125,0.9282112121582032,0.3062065243721008,0.2900253534317016,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0547790527344,0.944476842880249,0.3202199637889862,0.224095806479454,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0548400878906,0.8940410017967224,0.2762480974197387,0.2618415951728821,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0550842285156,0.7522642016410828,0.1629723757505417,0.7363553643226624,285.0547790527344,284.95001220703125,298.11737060546875,295.82568359375,297.6813659667969,297.3287658691406,284.0543212890625,1.0,0.3901057243347168,0.8203333616256714,0.8203333616256714,1.0,1.0,-2.106191873550415,0.9375110864639282,1.1686806678771973,0.4558891355991363,1.0,1.0,0.0,64.4905776977539,39.0,53062.8046875,0.0,761.72265625,1.0,279.4436340332031,282.7318725585937,298.81085205078125,302.22625732421875,293.1499938964844,293.1499938964844,279.1499938964844,33502.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919251918792725,1.0,0.0,0.0,3.85688829421997,3.8569140434265137,9.925843187374994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.6826171875,0.0,1756.0078125,1895.4371337890625,0.0,2397.8408203125,0.9498631954193116,1.0,0.0,3.0,1.0,0.0
17745240,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0548400878906,0.8862083554267883,0.2690674960613251,0.2423512637615203,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0548095703125,0.9282112121582032,0.3062065243721008,0.2900253534317016,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0547790527344,0.944476842880249,0.3202199637889862,0.224095806479454,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0548400878906,0.8940410017967224,0.2762480974197387,0.2618415951728821,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0550842285156,0.7522642016410828,0.1629723757505417,0.7363553643226624,285.0547790527344,284.95001220703125,298.11737060546875,295.82568359375,297.6813659667969,297.3287658691406,284.0543212890625,1.0,0.3901057243347168,0.8203333616256714,0.8203333616256714,1.0,1.0,-2.106191873550415,0.9375110864639282,1.1686806678771973,0.4558891355991363,1.0,1.0,0.0,64.4905776977539,39.0,53062.8046875,0.0,761.72265625,1.0,279.4436340332031,282.7318725585937,298.81085205078125,302.22625732421875,293.1499938964844,293.1499938964844,279.1499938964844,33502.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919251918792725,1.0,0.0,0.0,3.85688829421997,3.8569140434265137,9.925843187374994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.6826171875,0.0,1756.0078125,1895.4371337890625,0.0,2397.8408203125,0.9498631954193116,1.0,0.0,3.0,1.0,0.0
17745300,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.90771484375,0.9132686257362366,0.2698928415775299,0.2430913597345352,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90655517578125,0.9589433073997498,0.3074907064437866,0.2911760807037353,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061889648437,0.9730626940727234,0.3210604786872864,0.2246627509593963,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.907470703125,0.9226919412612916,0.2774732112884521,0.2629233002662658,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91436767578125,0.7741081714630127,0.1637213379144668,0.7390844225883484,284.9063415527344,284.95001220703125,298.0971069335937,295.8206787109375,297.6709899902344,297.3262023925781,283.8915405273437,1.0,0.3865345120429992,0.8199486136436462,0.8199486136436462,1.0,1.0,-2.113723039627075,0.941080927848816,1.1726422309875488,0.4577888548374176,0.9397414326667786,0.9397414326667786,0.0,59.26203536987305,39.0,54104.40234375,0.0,749.4429931640625,1.0,279.1927795410156,282.5491943359375,298.86572265625,302.4543762207031,293.1499938964844,293.1499938964844,279.1499938964844,35326.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799669623374939,1.0,0.0,0.0,3.870206594467163,3.870232582092285,9.994511174227227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.2509765625,0.0,1786.8916015625,1895.4371337890625,0.0,2468.40478515625,0.9529650807380676,1.0,0.0,3.0,1.0,0.0
