time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745360,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819274902344,0.947158694267273,0.2703667879104614,0.2434306442737579,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8821716308594,0.9882422685623168,0.3084889650344848,0.2920101583003998,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822631835937,0.9988105297088624,0.3215964734554291,0.2248851358890533,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8819885253906,0.9570045471191406,0.2784369885921478,0.2637176215648651,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88067626953125,0.7999203205108643,0.1643004268407821,0.7410058379173279,284.8822326660156,284.95001220703125,298.0750732421875,295.8149719238281,297.6582336425781,297.32080078125,283.8864440917969,1.0,0.3827021420001983,0.8195549249649048,0.8195549249649048,1.0,1.0,-2.1180570125579834,0.9430996775627136,1.174957275390625,0.458909273147583,0.900778591632843,0.900778591632843,0.0,54.245941162109375,57.0,53945.6875,0.0,735.302978515625,1.0,279.1559753417969,282.5528259277344,298.8487548828125,302.3919372558594,293.1499938964844,293.1499938964844,278.8500061035156,38526.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028096556663513,1.0,0.0,0.0,3.7911336421966553,3.7911593914031982,9.590283980287495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.8583984375,0.0,1715.5631103515625,1895.4371337890625,0.0,2497.141357421875,0.9383124113082886,1.0,0.0,3.0,1.0,0.0
17745420,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832702636719,0.9525378942489624,0.2713108658790588,0.2442050725221634,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8839111328125,0.9930153489112854,0.3104121685028076,0.2937785387039184,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.884033203125,0.9990000128746032,0.323625773191452,0.2232915759086609,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8834228515625,0.9632432460784912,0.2802883982658386,0.265424370765686,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8795471191406,0.8049967288970947,0.1653620451688766,0.7456836104393005,284.8840026855469,284.95001220703125,298.026123046875,295.8015441894531,297.6313781738281,297.3114624023437,283.8913879394531,1.0,0.3844980001449585,0.8187676668167114,0.8187676668167114,1.0,1.0,-2.127462387084961,0.9475739598274232,1.179888367652893,0.4610107839107513,0.8259531855583191,0.8259531855583191,0.0,53.88883209228516,77.0,54039.22265625,0.0,741.8972778320312,1.0,278.85797119140625,282.5606689453125,298.8138732910156,302.36773681640625,293.1499938964844,293.1499938964844,279.1499938964844,42212.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081843256950378,1.0,0.0,0.0,3.485551357269287,3.485574960708618,8.106554219011741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.876953125,0.0,1402.1829833984375,1895.4371337890625,0.0,2546.48291015625,0.8756179213523865,1.0,0.0,3.0,1.0,0.0
17745480,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832702636719,0.9525378942489624,0.2713108658790588,0.2442050725221634,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8839111328125,0.9930153489112854,0.3104121685028076,0.2937785387039184,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.884033203125,0.9990000128746032,0.323625773191452,0.2232915759086609,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8834228515625,0.9632432460784912,0.2802883982658386,0.265424370765686,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8795471191406,0.8049967288970947,0.1653620451688766,0.7456836104393005,284.8840026855469,284.95001220703125,298.026123046875,295.8015441894531,297.6313781738281,297.3114624023437,283.8913879394531,1.0,0.3844980001449585,0.8187676668167114,0.8187676668167114,1.0,1.0,-2.127462387084961,0.9475739598274232,1.179888367652893,0.4610107839107513,0.8259531855583191,0.8259531855583191,0.0,53.88883209228516,77.0,54039.22265625,0.0,741.8972778320312,1.0,278.85797119140625,282.5606689453125,298.8138732910156,302.36773681640625,293.1499938964844,293.1499938964844,279.1499938964844,42212.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081843256950378,1.0,0.0,0.0,3.485551357269287,3.485574960708618,8.106554219011741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.876953125,0.0,1402.1829833984375,1895.4371337890625,0.0,2546.48291015625,0.8756179213523865,1.0,0.0,3.0,1.0,0.0
17745540,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02545166015625,0.9191096425056458,0.2733183205127716,0.2460231781005859,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252380371094,0.9664101600646972,0.3131974935531616,0.2964386343955993,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251770019531,0.978352963924408,0.3252691924571991,0.2275570183992386,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.025390625,0.931229054927826,0.2829135358333587,0.2679520845413208,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.026611328125,0.7802633047103882,0.1668582260608673,0.7529680132865906,285.0251770019531,284.95001220703125,297.97137451171875,295.78564453125,297.6061096191406,297.3095092773437,284.02215576171875,1.0,0.3931055068969726,0.8179803490638733,0.8179803490638733,1.0,1.0,-2.149545907974243,0.9581030607223512,1.1914429664611816,0.4665721356868744,0.9475306272506714,0.9475306272506714,0.0,59.94650268554688,97.0,54036.76953125,0.0,783.397705078125,1.0,279.14208984375,282.6846008300781,298.7617492675781,302.2327880859375,293.1499938964844,293.1499938964844,278.8500061035156,32665.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990648746490479,1.0,0.0,0.0,3.648490428924561,3.648513793945313,8.882182669367467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.189453125,0.0,1506.547119140625,1895.4371337890625,0.0,2462.87841796875,0.902311384677887,1.0,0.0,3.0,1.0,0.0
17745600,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02545166015625,0.9191096425056458,0.2733183205127716,0.2460231781005859,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252380371094,0.9664101600646972,0.3131974935531616,0.2964386343955993,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0251770019531,0.978352963924408,0.3252691924571991,0.2275570183992386,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.025390625,0.931229054927826,0.2829135358333587,0.2679520845413208,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.026611328125,0.7802633047103882,0.1668582260608673,0.7529680132865906,285.0251770019531,284.95001220703125,297.97137451171875,295.78564453125,297.6061096191406,297.3095092773437,284.02215576171875,1.0,0.3931055068969726,0.8179803490638733,0.8179803490638733,1.0,1.0,-2.149545907974243,0.9581030607223512,1.1914429664611816,0.4665721356868744,0.9475306272506714,0.9475306272506714,0.0,59.94650268554688,97.0,54036.76953125,0.0,783.397705078125,1.0,279.14208984375,282.6846008300781,298.7617492675781,302.2327880859375,293.1499938964844,293.1499938964844,278.8500061035156,32665.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990648746490479,1.0,0.0,0.0,3.648490428924561,3.648513793945313,8.882182669367467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.189453125,0.0,1506.547119140625,1895.4371337890625,0.0,2462.87841796875,0.902311384677887,1.0,0.0,3.0,1.0,0.0
17745660,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90606689453125,0.8709011077880859,0.2740987837314605,0.2474677115678787,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9065246582031,0.9133462905883788,0.3151488006114959,0.2989730834960937,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066162109375,0.925668239593506,0.3261348009109497,0.2286371886730194,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9062194824219,0.881868839263916,0.2848096191883087,0.2704037427902221,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.90380859375,0.7427037358283997,0.167857825756073,0.7602975964546204,284.9065856933594,284.95001220703125,297.9117126464844,295.767578125,297.5745544433594,297.30035400390625,283.9121398925781,1.0,0.4056612849235534,0.8171019554138184,0.8171019554138184,1.0,1.0,-2.1675772666931152,0.966664969921112,1.2009122371673584,0.471100777387619,0.8501656651496887,0.8501656651496887,0.0,71.68904876708984,117.0,54758.96484375,0.0,842.8450317382812,1.0,278.85772705078125,282.5672607421875,298.7966613769531,302.3874206542969,293.1499938964844,293.1499938964844,279.1499938964844,39078.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092573881149292,1.0,0.0,0.0,3.5249972343444824,3.5250205993652344,8.291074777844187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.9609375,0.0,1420.7403564453125,1895.4371337890625,0.0,2556.356201171875,0.8803845047950745,1.0,0.0,3.0,1.0,0.0
17745720,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90606689453125,0.8709011077880859,0.2740987837314605,0.2474677115678787,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9065246582031,0.9133462905883788,0.3151488006114959,0.2989730834960937,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9066162109375,0.925668239593506,0.3261348009109497,0.2286371886730194,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9062194824219,0.881868839263916,0.2848096191883087,0.2704037427902221,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.90380859375,0.7427037358283997,0.167857825756073,0.7602975964546204,284.9065856933594,284.95001220703125,297.9117126464844,295.767578125,297.5745544433594,297.30035400390625,283.9121398925781,1.0,0.4056612849235534,0.8171019554138184,0.8171019554138184,1.0,1.0,-2.1675772666931152,0.966664969921112,1.2009122371673584,0.471100777387619,0.8501656651496887,0.8501656651496887,0.0,71.68904876708984,117.0,54758.96484375,0.0,842.8450317382812,1.0,278.85772705078125,282.5672607421875,298.7966613769531,302.3874206542969,293.1499938964844,293.1499938964844,279.1499938964844,39078.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092573881149292,1.0,0.0,0.0,3.5249972343444824,3.5250205993652344,8.291074777844187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.9609375,0.0,1420.7403564453125,1895.4371337890625,0.0,2556.356201171875,0.8803845047950745,1.0,0.0,3.0,1.0,0.0
17745780,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365600585937,0.8313591480255127,0.2754188776016235,0.2490032017230987,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03631591796875,0.8697279095649719,0.3174996674060821,0.3015988171100616,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0362548828125,0.8791912794113159,0.3277453482151031,0.2300100475549698,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8418976068496704,0.2870826721191406,0.2729711234569549,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0378112792969,0.7105801105499268,0.1689985990524292,0.7677532434463501,285.0362548828125,284.95001220703125,297.8480834960937,295.74755859375,297.5439758300781,297.296142578125,284.0328369140625,1.0,0.4205615520477295,0.8162236213684082,0.8162236213684082,1.0,1.0,-2.186258554458618,0.9755630493164062,1.2106953859329224,0.4757046699523926,0.9748594760894777,0.9748594760894777,0.0,86.60997009277344,120.0,54699.203125,0.0,915.7922973632812,1.0,279.1424865722656,282.6839294433594,298.7372131347656,302.2530212402344,293.1499938964844,293.1499938964844,278.8500061035156,32015.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803284227848053,1.0,0.0,0.0,3.69512939453125,3.69515323638916,9.110717655858024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.576171875,0.0,1553.776611328125,1895.4371337890625,0.0,2501.490478515625,0.9123677015304564,1.0,0.0,3.0,1.0,0.0
17745840,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365600585937,0.8313591480255127,0.2754188776016235,0.2490032017230987,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03631591796875,0.8697279095649719,0.3174996674060821,0.3015988171100616,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0362548828125,0.8791912794113159,0.3277453482151031,0.2300100475549698,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8418976068496704,0.2870826721191406,0.2729711234569549,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0378112792969,0.7105801105499268,0.1689985990524292,0.7677532434463501,285.0362548828125,284.95001220703125,297.8480834960937,295.74755859375,297.5439758300781,297.296142578125,284.0328369140625,1.0,0.4205615520477295,0.8162236213684082,0.8162236213684082,1.0,1.0,-2.186258554458618,0.9755630493164062,1.2106953859329224,0.4757046699523926,0.9748594760894777,0.9748594760894777,0.0,86.60997009277344,120.0,54699.203125,0.0,915.7922973632812,1.0,279.1424865722656,282.6839294433594,298.7372131347656,302.2530212402344,293.1499938964844,293.1499938964844,278.8500061035156,32015.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803284227848053,1.0,0.0,0.0,3.69512939453125,3.69515323638916,9.110717655858024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.576171875,0.0,1553.776611328125,1895.4371337890625,0.0,2501.490478515625,0.9123677015304564,1.0,0.0,3.0,1.0,0.0
17745900,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8835144042969,0.8192653656005859,0.2756888568401336,0.249696597456932,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8824462890625,0.8566584587097168,0.3183899819850921,0.3028553426265716,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822326660156,0.8654087781906128,0.3282378613948822,0.2306815534830093,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8831787109375,0.8300322890281677,0.287960022687912,0.2741985321044922,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890380859375,0.6993371844291687,0.169402927160263,0.7711687684059143,284.8822937011719,284.95001220703125,297.8150634765625,295.7369079589844,297.52685546875,297.2918395996094,283.8711242675781,1.0,0.426270842552185,0.8157844543457031,0.8157844543457031,1.0,1.0,-2.19498872756958,0.9797011613845824,1.2152875661849976,0.4779188930988312,0.8783601522445679,0.8783601522445679,0.0,92.6764144897461,120.0,55631.65625,0.0,946.90625,1.0,278.8963928222656,282.5072937011719,298.7856750488281,302.47564697265625,293.1499938964844,293.1499938964844,278.8500061035156,35979.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113958239555359,1.0,0.0,0.0,3.693373680114746,3.6933982372283936,9.10206210846809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.1259765625,0.0,1581.8026123046875,1895.4371337890625,0.0,2576.05322265625,0.9127029180526732,1.0,0.0,3.0,1.0,0.0
17745960,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89093017578125,0.8089786171913147,0.275706797838211,0.249961644411087,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.891357421875,0.8463544249534607,0.3190512061119079,0.3037442862987518,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8914489746094,0.8544316291809082,0.3284953832626343,0.2310523688793182,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910522460937,0.8204982876777649,0.2886308431625366,0.275090605020523,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88885498046875,0.6901066303253174,0.1696576029062271,0.7734971046447754,284.89141845703125,284.95001220703125,297.7813720703125,295.7258605957031,297.5082092285156,297.28533935546875,283.8972473144531,1.0,0.4311538338661194,0.8152244091033936,0.8152244091033936,1.0,1.0,-2.200690984725952,0.9823719263076782,1.2183189392089844,0.4793037474155426,0.8595182299613953,0.8595182299613953,0.0,97.9958724975586,108.0,55407.84375,0.0,972.4448852539062,1.0,278.85723876953125,282.5414123535156,298.7606201171875,302.39825439453125,293.1499938964844,293.1499938964844,279.1499938964844,39067.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144853711128235,1.0,0.0,0.0,3.589763641357422,3.589787483215332,8.598545377935807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.7900390625,0.0,1489.753173828125,1895.4371337890625,0.0,2604.55859375,0.894305944442749,1.0,0.0,3.0,1.0,0.0
17746020,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.02789306640625,0.8048166632652283,0.276815265417099,0.2507833838462829,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0276184082031,0.843018651008606,0.3211637735366821,0.3056197464466095,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.027587890625,0.8504073023796082,0.3299943506717682,0.2319766134023666,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278015136719,0.8174362182617188,0.290685623884201,0.276933878660202,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0290832519531,0.6868369579315186,0.1705857664346695,0.7775614261627197,285.027587890625,284.95001220703125,297.7124938964844,295.70281982421875,297.47509765625,297.2810363769531,284.0242004394531,1.0,0.4343055784702301,0.8141043186187744,0.8141043186187744,1.0,1.0,-2.21213436126709,0.9877477288246156,1.2243866920471191,0.4820027351379394,0.9819082617759703,0.9819082617759703,0.0,100.8322296142578,96.0,55129.70703125,0.0,994.5479125976562,1.0,279.14288330078125,282.6687927246094,298.69140625,302.2393493652344,293.1499938964844,293.1499938964844,278.8500061035156,32421.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082090020179749,1.0,0.0,0.0,3.740399599075317,3.7404239177703857,9.335321919934358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.4228515625,0.0,1608.647705078125,1895.4371337890625,0.0,2546.7099609375,0.9228466153144836,1.0,0.0,3.0,1.0,0.0
17746080,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.02789306640625,0.8048166632652283,0.276815265417099,0.2507833838462829,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0276184082031,0.843018651008606,0.3211637735366821,0.3056197464466095,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.027587890625,0.8504073023796082,0.3299943506717682,0.2319766134023666,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278015136719,0.8174362182617188,0.290685623884201,0.276933878660202,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0290832519531,0.6868369579315186,0.1705857664346695,0.7775614261627197,285.027587890625,284.95001220703125,297.7124938964844,295.70281982421875,297.47509765625,297.2810363769531,284.0242004394531,1.0,0.4343055784702301,0.8141043186187744,0.8141043186187744,1.0,1.0,-2.21213436126709,0.9877477288246156,1.2243866920471191,0.4820027351379394,0.9819082617759703,0.9819082617759703,0.0,100.8322296142578,96.0,55129.70703125,0.0,994.5479125976562,1.0,279.14288330078125,282.6687927246094,298.69140625,302.2393493652344,293.1499938964844,293.1499938964844,278.8500061035156,32421.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082090020179749,1.0,0.0,0.0,3.740399599075317,3.7404239177703857,9.335321919934358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.4228515625,0.0,1608.647705078125,1895.4371337890625,0.0,2546.7099609375,0.9228466153144836,1.0,0.0,3.0,1.0,0.0
17746140,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88433837890625,0.8108032941818237,0.2771054208278656,0.2511869668960571,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847045898437,0.8498870730400085,0.3226384818553924,0.3071160316467285,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.884765625,0.8568383455276489,0.3307441174983978,0.2325989753007888,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88446044921875,0.8240776062011719,0.2921629250049591,0.2784119546413421,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8825988769531,0.6927542686462402,0.1711940318346023,0.7803340554237366,284.884765625,284.95001220703125,297.6423034667969,295.6787109375,297.4384460449219,297.2716064453125,283.88934326171875,1.0,0.4330551922321319,0.8129842877388,0.8129842877388,1.0,1.0,-2.22027587890625,0.991511344909668,1.228764533996582,0.4839266538619995,0.8614710569381714,0.8614710569381714,0.0,98.2887954711914,84.0,55686.22265625,0.0,993.1460571289062,1.0,278.8573913574219,282.529296875,298.7085266113281,302.36602783203125,293.1499938964844,293.1499938964844,279.1499938964844,39369.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184405565261841,1.0,0.0,0.0,3.62050461769104,3.620528936386109,8.746443995732989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.0849609375,0.0,1525.60888671875,1895.4371337890625,0.0,2641.128173828125,0.9012975096702576,1.0,0.0,3.0,1.0,0.0
17746200,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88433837890625,0.8108032941818237,0.2771054208278656,0.2511869668960571,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847045898437,0.8498870730400085,0.3226384818553924,0.3071160316467285,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.884765625,0.8568383455276489,0.3307441174983978,0.2325989753007888,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88446044921875,0.8240776062011719,0.2921629250049591,0.2784119546413421,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8825988769531,0.6927542686462402,0.1711940318346023,0.7803340554237366,284.884765625,284.95001220703125,297.6423034667969,295.6787109375,297.4384460449219,297.2716064453125,283.88934326171875,1.0,0.4330551922321319,0.8129842877388,0.8129842877388,1.0,1.0,-2.22027587890625,0.991511344909668,1.228764533996582,0.4839266538619995,0.8614710569381714,0.8614710569381714,0.0,98.2887954711914,84.0,55686.22265625,0.0,993.1460571289062,1.0,278.8573913574219,282.529296875,298.7085266113281,302.36602783203125,293.1499938964844,293.1499938964844,279.1499938964844,39369.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184405565261841,1.0,0.0,0.0,3.62050461769104,3.620528936386109,8.746443995732989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.0849609375,0.0,1525.60888671875,1895.4371337890625,0.0,2641.128173828125,0.9012975096702576,1.0,0.0,3.0,1.0,0.0
17746260,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.02325439453125,0.8246976137161255,0.2783123850822449,0.2517514824867248,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0229797363281,0.8657276034355164,0.3247710764408111,0.3086417019367218,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.02294921875,0.872475802898407,0.3323130309581756,0.2333044558763504,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0231628417969,0.8387770056724548,0.2942379713058471,0.2799065113067627,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7062902450561523,0.1721706241369247,0.7828565239906311,285.02294921875,284.95001220703125,297.5717468261719,295.65380859375,297.40576171875,297.2695617675781,284.019775390625,1.0,0.4289828240871429,0.8119921088218689,0.8119921088218689,1.0,1.0,-2.228454113006592,0.9953340888023376,1.2331199645996094,0.4857735335826874,0.9809631109237672,0.9809631109237672,0.0,92.0466537475586,72.0,55279.85546875,0.0,977.7250366210938,1.0,279.14306640625,282.6632995605469,298.6382751464844,302.19659423828125,293.1499938964844,293.1499938964844,278.8500061035156,32733.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113387227058411,1.0,0.0,0.0,3.756286144256592,3.7563107013702393,9.414789587935956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.171875,0.0,1629.507568359375,1895.4371337890625,0.0,2575.527099609375,0.9266515970230104,1.0,0.0,3.0,1.0,0.0
17746320,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.02325439453125,0.8246976137161255,0.2783123850822449,0.2517514824867248,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0229797363281,0.8657276034355164,0.3247710764408111,0.3086417019367218,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.02294921875,0.872475802898407,0.3323130309581756,0.2333044558763504,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0231628417969,0.8387770056724548,0.2942379713058471,0.2799065113067627,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7062902450561523,0.1721706241369247,0.7828565239906311,285.02294921875,284.95001220703125,297.5717468261719,295.65380859375,297.40576171875,297.2695617675781,284.019775390625,1.0,0.4289828240871429,0.8119921088218689,0.8119921088218689,1.0,1.0,-2.228454113006592,0.9953340888023376,1.2331199645996094,0.4857735335826874,0.9809631109237672,0.9809631109237672,0.0,92.0466537475586,72.0,55279.85546875,0.0,977.7250366210938,1.0,279.14306640625,282.6632995605469,298.6382751464844,302.19659423828125,293.1499938964844,293.1499938964844,278.8500061035156,32733.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113387227058411,1.0,0.0,0.0,3.756286144256592,3.7563107013702393,9.414789587935956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.171875,0.0,1629.507568359375,1895.4371337890625,0.0,2575.527099609375,0.9266515970230104,1.0,0.0,3.0,1.0,0.0
17746380,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8837585449219,0.8446153998374939,0.2786950469017029,0.2520321309566498,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841552734375,0.889323890209198,0.3262734413146972,0.3099450170993805,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841857910156,0.8957951664924622,0.3331259489059448,0.2338110655546188,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8839111328125,0.8605767488479614,0.2957409918308258,0.2811901271343231,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88201904296875,0.7245154976844788,0.1728448122739792,0.7848761081695557,284.8841857910156,284.95001220703125,297.5017395019531,295.62847900390625,297.3702392578125,297.2620849609375,283.8887939453125,1.0,0.4231570661067962,0.8109999299049377,0.8109999299049377,1.0,1.0,-2.234938383102417,0.9983132481575012,1.236625075340271,0.4872907698154449,0.8613605499267578,0.8613605499267578,0.0,83.89002227783203,60.0,55784.9453125,0.0,953.1953125,1.0,278.8572998046875,282.52838134765625,298.6553649902344,302.3187866210937,293.1499938964844,293.1499938964844,279.1499938964844,39555.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209788799285889,1.0,0.0,0.0,3.627691984176636,3.627716302871704,8.78120488323475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.458984375,0.0,1534.9305419921875,1895.4371337890625,0.0,2664.640380859375,0.9030759334564208,1.0,0.0,3.0,1.0,0.0
17746440,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8837585449219,0.8446153998374939,0.2786950469017029,0.2520321309566498,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841552734375,0.889323890209198,0.3262734413146972,0.3099450170993805,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841857910156,0.8957951664924622,0.3331259489059448,0.2338110655546188,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8839111328125,0.8605767488479614,0.2957409918308258,0.2811901271343231,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88201904296875,0.7245154976844788,0.1728448122739792,0.7848761081695557,284.8841857910156,284.95001220703125,297.5017395019531,295.62847900390625,297.3702392578125,297.2620849609375,283.8887939453125,1.0,0.4231570661067962,0.8109999299049377,0.8109999299049377,1.0,1.0,-2.234938383102417,0.9983132481575012,1.236625075340271,0.4872907698154449,0.8613605499267578,0.8613605499267578,0.0,83.89002227783203,60.0,55784.9453125,0.0,953.1953125,1.0,278.8572998046875,282.52838134765625,298.6553649902344,302.3187866210937,293.1499938964844,293.1499938964844,279.1499938964844,39555.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209788799285889,1.0,0.0,0.0,3.627691984176636,3.627716302871704,8.78120488323475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.458984375,0.0,1534.9305419921875,1895.4371337890625,0.0,2664.640380859375,0.9030759334564208,1.0,0.0,3.0,1.0,0.0
17746500,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252380371094,0.8578206300735474,0.279231458902359,0.2521149814128876,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0260925292969,0.9046053290367126,0.3272601366043091,0.3105131089687347,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262145996094,0.911243975162506,0.3338338732719421,0.2340099811553955,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.02557373046875,0.8749974966049194,0.2967073321342468,0.2817559838294983,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210266113281,0.7354708909988403,0.1733038872480392,0.7855983376502991,285.02618408203125,284.95001220703125,297.4671936035156,295.6157531738281,297.35406494140625,297.26080322265625,284.0337219238281,1.0,0.419736236333847,0.8105038404464722,0.8105038404464722,1.0,1.0,-2.2375028133392334,0.9994896650314332,1.2380131483078003,0.4878162145614624,0.956110417842865,0.956110417842865,0.0,79.28028869628906,60.0,55162.7578125,0.0,938.1807250976562,1.0,279.10162353515625,282.6820678710937,298.5863342285156,302.0951538085937,293.1499938964844,293.1499938964844,279.1499938964844,34262.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149515390396118,1.0,0.0,0.0,3.674085855484009,3.674109697341919,9.007242738334752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.76171875,0.0,1547.04443359375,1895.4371337890625,0.0,2608.864501953125,0.9116325974464417,1.0,0.0,3.0,1.0,0.0
17746560,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.023193359375,0.8755598068237305,0.2799665927886963,0.2525331377983093,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.02294921875,0.9261531829833984,0.3284235298633575,0.3113545179367065,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0229187011719,0.9331419467926024,0.3347361981868744,0.2344492375850677,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0231018066406,0.8938923478126526,0.2978317737579345,0.2825666666030884,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242614746094,0.7498233318328857,0.1738776564598083,0.7870204448699951,285.0229187011719,284.95001220703125,297.4331359863281,295.60302734375,297.3392639160156,297.2616271972656,284.0199279785156,1.0,0.4161717891693115,0.8100264668464661,0.8100264668464661,1.0,1.0,-2.2422235012054443,1.001701831817627,1.2405215501785278,0.4889231026172638,0.9809218645095824,0.9809218645095824,0.0,74.15147399902344,48.0,55351.49609375,0.0,923.2689819335938,1.0,279.1430053710937,282.663818359375,298.5858154296875,302.14801025390625,293.1499938964844,293.1499938964844,278.8500061035156,32815.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135743737220764,1.0,0.0,0.0,3.760349988937378,3.7603745460510254,9.435172501071064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.400390625,0.0,1634.8897705078125,1895.4371337890625,0.0,2596.1474609375,0.9277307987213136,1.0,0.0,3.0,1.0,0.0
17746620,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849792480469,0.9221102595329284,0.2803776860237121,0.2527662515640259,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88543701171875,0.9771041870117188,0.3299134373664856,0.3125686347484588,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854675292969,0.9821808338165284,0.335557758808136,0.2349049896001815,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851623535156,0.945162832736969,0.299321711063385,0.2837602198123932,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8831481933594,0.7877392768859863,0.1745837479829788,0.7888110280036926,284.8854675292969,284.95001220703125,297.36688232421875,295.5777893066406,297.3059997558594,297.2552490234375,283.89013671875,1.0,0.4084619283676147,0.8090718388557434,0.8090718388557434,1.0,1.0,-2.2480993270874023,1.0043846368789673,1.243714690208435,0.4903100430965423,0.8620506525039673,0.8620506525039673,0.0,63.84327697753906,51.0,55845.5625,0.0,889.5846557617188,1.0,278.8576965332031,282.5299987792969,298.6034545898437,302.2698059082031,293.1499938964844,293.1499938964844,279.1499938964844,39634.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230201005935669,1.0,0.0,0.0,3.630739450454712,3.63076400756836,8.795964276941959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.7041015625,0.0,1538.8975830078125,1895.4371337890625,0.0,2683.571044921875,0.9037935137748718,1.0,0.0,3.0,1.0,0.0
17746680,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849792480469,0.9221102595329284,0.2803776860237121,0.2527662515640259,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88543701171875,0.9771041870117188,0.3299134373664856,0.3125686347484588,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854675292969,0.9821808338165284,0.335557758808136,0.2349049896001815,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851623535156,0.945162832736969,0.299321711063385,0.2837602198123932,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8831481933594,0.7877392768859863,0.1745837479829788,0.7888110280036926,284.8854675292969,284.95001220703125,297.36688232421875,295.5777893066406,297.3059997558594,297.2552490234375,283.89013671875,1.0,0.4084619283676147,0.8090718388557434,0.8090718388557434,1.0,1.0,-2.2480993270874023,1.0043846368789673,1.243714690208435,0.4903100430965423,0.8620506525039673,0.8620506525039673,0.0,63.84327697753906,51.0,55845.5625,0.0,889.5846557617188,1.0,278.8576965332031,282.5299987792969,298.6034545898437,302.2698059082031,293.1499938964844,293.1499938964844,279.1499938964844,39634.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230201005935669,1.0,0.0,0.0,3.630739450454712,3.63076400756836,8.795964276941959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.7041015625,0.0,1538.8975830078125,1895.4371337890625,0.0,2683.571044921875,0.9037935137748718,1.0,0.0,3.0,1.0,0.0
17746740,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.019287109375,0.9511841535568236,0.2816126048564911,0.2534709870815277,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189208984375,0.9990000128746032,0.3320947587490082,0.3139283359050751,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0188903808594,0.9990000128746032,0.3376079499721527,0.2326679825782776,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.01910400390625,0.973179817199707,0.3013507425785064,0.2853204607963562,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.02081298828125,0.8101792931556702,0.1755913496017456,0.7919964790344238,285.01885986328125,284.95001220703125,297.3038330078125,295.5531311035156,297.2780456542969,297.2558288574219,284.013671875,1.0,0.4047748446464538,0.808117151260376,0.808117151260376,1.0,1.0,-2.245657444000244,1.002961277961731,1.2426960468292236,0.4899496734142303,0.9784901738166808,0.9784901738166808,0.0,59.29682540893555,71.0,55269.4453125,0.0,872.896240234375,1.0,279.1431579589844,282.65875244140625,298.5351867675781,302.09893798828125,293.1499938964844,293.1499938964844,278.8500061035156,32886.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154833912849426,1.0,0.0,0.0,3.763372421264648,3.763396978378296,9.45034571486758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.216796875,0.0,1638.980224609375,1895.4371337890625,0.0,2613.7783203125,0.928313970565796,1.0,0.0,3.0,1.0,0.0
17746800,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.019287109375,0.9511841535568236,0.2816126048564911,0.2534709870815277,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189208984375,0.9990000128746032,0.3320947587490082,0.3139283359050751,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0188903808594,0.9990000128746032,0.3376079499721527,0.2326679825782776,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.01910400390625,0.973179817199707,0.3013507425785064,0.2853204607963562,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.02081298828125,0.8101792931556702,0.1755913496017456,0.7919964790344238,285.01885986328125,284.95001220703125,297.3038330078125,295.5531311035156,297.2780456542969,297.2558288574219,284.013671875,1.0,0.4047748446464538,0.808117151260376,0.808117151260376,1.0,1.0,-2.245657444000244,1.002961277961731,1.2426960468292236,0.4899496734142303,0.9784901738166808,0.9784901738166808,0.0,59.29682540893555,71.0,55269.4453125,0.0,872.896240234375,1.0,279.1431579589844,282.65875244140625,298.5351867675781,302.09893798828125,293.1499938964844,293.1499938964844,278.8500061035156,32886.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154833912849426,1.0,0.0,0.0,3.763372421264648,3.763396978378296,9.45034571486758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.216796875,0.0,1638.980224609375,1895.4371337890625,0.0,2613.7783203125,0.928313970565796,1.0,0.0,3.0,1.0,0.0
17746860,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.9446468949317932,0.2819266021251678,0.2540428936481476,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8945617675781,0.9958315491676332,0.3337394595146179,0.3160819113254547,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89459228515625,0.9990000128746032,0.3393855690956116,0.237073466181755,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89422607421875,0.9683542847633362,0.3027454316616058,0.2868698835372925,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915405273437,0.8057963252067566,0.1762314736843109,0.7956345081329346,284.8946228027344,284.95001220703125,297.2449645996094,295.5293884277344,297.2491149902344,297.2514343261719,283.9011535644531,1.0,0.4099663496017456,0.8071820139884949,0.8071820139884949,1.0,1.0,-2.268357753753662,1.013898253440857,1.2544595003128052,0.4950701296329498,0.8675857782363892,0.8675857782363892,0.0,61.0558967590332,91.0,56003.359375,0.0,898.6516723632812,1.0,278.8568115234375,282.5393371582031,298.5539855957031,302.2202453613281,293.1499938964844,293.1499938964844,279.1499938964844,39340.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244706392288208,1.0,0.0,0.0,3.629940986633301,3.629965305328369,8.792096082288481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.3544921875,0.0,1535.8260498046875,1895.4371337890625,0.0,2697.03564453125,0.9038618206977844,1.0,0.0,3.0,1.0,0.0
17746920,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.9446468949317932,0.2819266021251678,0.2540428936481476,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8945617675781,0.9958315491676332,0.3337394595146179,0.3160819113254547,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89459228515625,0.9990000128746032,0.3393855690956116,0.237073466181755,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89422607421875,0.9683542847633362,0.3027454316616058,0.2868698835372925,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915405273437,0.8057963252067566,0.1762314736843109,0.7956345081329346,284.8946228027344,284.95001220703125,297.2449645996094,295.5293884277344,297.2491149902344,297.2514343261719,283.9011535644531,1.0,0.4099663496017456,0.8071820139884949,0.8071820139884949,1.0,1.0,-2.268357753753662,1.013898253440857,1.2544595003128052,0.4950701296329498,0.8675857782363892,0.8675857782363892,0.0,61.0558967590332,91.0,56003.359375,0.0,898.6516723632812,1.0,278.8568115234375,282.5393371582031,298.5539855957031,302.2202453613281,293.1499938964844,293.1499938964844,279.1499938964844,39340.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244706392288208,1.0,0.0,0.0,3.629940986633301,3.629965305328369,8.792096082288481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.3544921875,0.0,1535.8260498046875,1895.4371337890625,0.0,2697.03564453125,0.9038618206977844,1.0,0.0,3.0,1.0,0.0
17746980,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0362243652344,0.8959437012672424,0.2830175459384918,0.2551486194133758,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.03594970703125,0.9540374279022216,0.3355443179607391,0.3179633915424347,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03594970703125,0.9587863683700562,0.3400259017944336,0.2381396144628524,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361022949219,0.919718325138092,0.3046378493309021,0.2888568639755249,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372009277344,0.7683607339859009,0.1770980209112167,0.8008544445037842,285.03594970703125,284.95001220703125,297.19110107421875,295.5069274902344,297.22369384765625,297.24920654296875,284.0330810546875,1.0,0.4199692606925964,0.8062468767166138,0.8062468767166138,1.0,1.0,-2.2819159030914307,1.0202651023864746,1.261650800704956,0.4985100626945495,0.9970773458480836,0.9970773458480836,0.0,70.83097839355469,111.0,55772.32421875,0.0,950.0210571289062,1.0,279.1432189941406,282.6714172363281,298.49285888671875,302.0757751464844,293.1499938964844,293.1499938964844,278.8500061035156,32493.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177780508995056,1.0,0.0,0.0,3.78120756149292,3.7812323570251465,9.540131031826604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.9052734375,0.0,1656.91845703125,1895.4371337890625,0.0,2634.99658203125,0.932161808013916,1.0,0.0,3.0,1.0,0.0
17747040,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0362243652344,0.8959437012672424,0.2830175459384918,0.2551486194133758,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.03594970703125,0.9540374279022216,0.3355443179607391,0.3179633915424347,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03594970703125,0.9587863683700562,0.3400259017944336,0.2381396144628524,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361022949219,0.919718325138092,0.3046378493309021,0.2888568639755249,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372009277344,0.7683607339859009,0.1770980209112167,0.8008544445037842,285.03594970703125,284.95001220703125,297.19110107421875,295.5069274902344,297.22369384765625,297.24920654296875,284.0330810546875,1.0,0.4199692606925964,0.8062468767166138,0.8062468767166138,1.0,1.0,-2.2819159030914307,1.0202651023864746,1.261650800704956,0.4985100626945495,0.9970773458480836,0.9970773458480836,0.0,70.83097839355469,111.0,55772.32421875,0.0,950.0210571289062,1.0,279.1432189941406,282.6714172363281,298.49285888671875,302.0757751464844,293.1499938964844,293.1499938964844,278.8500061035156,32493.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177780508995056,1.0,0.0,0.0,3.78120756149292,3.7812323570251465,9.540131031826604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.9052734375,0.0,1656.91845703125,1895.4371337890625,0.0,2634.99658203125,0.932161808013916,1.0,0.0,3.0,1.0,0.0
17747100,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8821716308594,0.8731171488761902,0.2831736505031585,0.2557644248008728,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8809509277344,0.9273513555526732,0.3361969292163849,0.3190129399299621,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8808898925781,0.931867778301239,0.340208500623703,0.2385797947645187,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816223144531,0.8953445553779602,0.3053165972232818,0.2899250388145447,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8872375488281,0.7498396039009094,0.1773659735918045,0.8037627935409546,284.8808898925781,284.95001220703125,297.1663513183594,295.49627685546875,297.21075439453125,297.2460327148437,283.87030029296875,1.0,0.4262038171291351,0.8057792782783508,0.8057792782783508,1.0,1.0,-2.289212942123413,1.0236961841583252,1.2655168771743774,0.5003703832626343,0.899513304233551,0.899513304233551,0.0,77.30174255371094,111.0,56733.7265625,0.0,982.6439208984376,1.0,278.89453125,282.4931640625,298.5409240722656,302.2976379394531,293.1499938964844,293.1499938964844,278.8500061035156,36026.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254550099372864,1.0,0.0,0.0,3.779751777648926,3.779777050018311,9.532785725241412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.0908203125,0.0,1682.5765380859375,1895.4371337890625,0.0,2706.17822265625,0.9323439598083496,1.0,0.0,3.0,1.0,0.0
17747160,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846740722656,0.8508540391921997,0.2830439805984497,0.2559972107410431,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851318359375,0.9011700749397278,0.3366050720214844,0.3197587728500366,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851623535156,0.9046391248703004,0.340185672044754,0.2388114929199218,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8848876953125,0.872318685054779,0.3057585656642914,0.290703535079956,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8829345703125,0.732097864151001,0.1774622201919555,0.8058525919914246,284.8851623535156,284.95001220703125,297.1431884765625,295.486083984375,297.1972351074219,297.24041748046875,283.8903503417969,1.0,0.4328949153423309,0.8051208257675171,0.8051208257675171,1.0,1.0,-2.294114589691162,1.0259451866149902,1.2681692838668823,0.5015763640403748,0.8763577342033386,0.8763577342033386,0.0,84.86322784423828,131.0,56516.92578125,0.0,1017.2330932617188,1.0,278.8565673828125,282.5198059082031,298.51763916015625,302.22198486328125,293.1499938964844,293.1499938964844,279.1499938964844,39027.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282536864280701,1.0,0.0,0.0,3.6825530529022217,3.6825780868530273,9.048807214639965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.6806640625,0.0,1592.5404052734375,1895.4371337890625,0.0,2732.195068359375,0.91474449634552,1.0,0.0,3.0,1.0,0.0
