time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17747220,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.8159879446029663,0.2838292419910431,0.257041722536087,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353088378906,0.8619503378868103,0.3382483124732971,0.3217122256755829,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353088378906,0.8645511865615845,0.3412204682826996,0.2397841215133667,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0354309082031,0.8361179828643799,0.3073595464229584,0.2926494777202606,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0363464355469,0.7014669179916382,0.1780393570661544,0.8109222650527954,285.0353088378906,284.95001220703125,297.10211181640625,295.46728515625,297.1773681640625,297.2379150390625,284.0329895019531,1.0,0.4474459290504455,0.8038039207458496,0.8038039207458496,1.0,1.0,-2.3073058128356934,1.03209125995636,1.2752145528793335,0.5047695636749268,1.0,1.0,0.0,101.25414276123048,134.0,56181.4921875,0.0,1095.4874267578125,1.0,279.1434936523437,282.6647033691406,298.4530029296875,302.06219482421875,293.1499938964844,293.1499938964844,278.8500061035156,32782.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214161992073059,1.0,0.0,0.0,3.815753936767578,3.815778970718384,9.715249689179473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.4228515625,0.0,1700.3486328125,1895.4371337890625,0.0,2668.694580078125,0.9401206970214844,1.0,0.0,3.0,1.0,0.0
17747280,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.8159879446029663,0.2838292419910431,0.257041722536087,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353088378906,0.8619503378868103,0.3382483124732971,0.3217122256755829,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353088378906,0.8645511865615845,0.3412204682826996,0.2397841215133667,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0354309082031,0.8361179828643799,0.3073595464229584,0.2926494777202606,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0363464355469,0.7014669179916382,0.1780393570661544,0.8109222650527954,285.0353088378906,284.95001220703125,297.10211181640625,295.46728515625,297.1773681640625,297.2379150390625,284.0329895019531,1.0,0.4474459290504455,0.8038039207458496,0.8038039207458496,1.0,1.0,-2.3073058128356934,1.03209125995636,1.2752145528793335,0.5047695636749268,1.0,1.0,0.0,101.25414276123048,134.0,56181.4921875,0.0,1095.4874267578125,1.0,279.1434936523437,282.6647033691406,298.4530029296875,302.06219482421875,293.1499938964844,293.1499938964844,278.8500061035156,32782.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214161992073059,1.0,0.0,0.0,3.815753936767578,3.815778970718384,9.715249689179473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.4228515625,0.0,1700.3486328125,1895.4371337890625,0.0,2668.694580078125,0.9401206970214844,1.0,0.0,3.0,1.0,0.0
17747340,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88104248046875,0.7947033643722534,0.2836751043796539,0.2576375007629394,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8814697265625,0.8409894108772278,0.3391680419445038,0.3232984244823456,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8814697265625,0.8428927659988403,0.3414568305015564,0.2404999881982803,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8812561035156,0.816575288772583,0.3082743883132934,0.2942127287387848,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8794860839844,0.6825898289680481,0.1781880408525467,0.8145199418067932,284.8815002441406,284.95001220703125,297.0688171386719,295.45086669921875,297.157470703125,297.2291564941406,283.8861389160156,1.0,0.4573914110660553,0.8024870157241821,0.8024870157241821,1.0,1.0,-2.3169949054718018,1.0365090370178225,1.28048574924469,0.5072115063667297,0.8832142949104309,0.8832142949104309,0.0,113.2964096069336,122.0,56917.51953125,0.0,1153.5303955078125,1.0,278.8561706542969,282.5080871582031,298.4805603027344,302.2093505859375,293.1499938964844,293.1499938964844,279.1499938964844,38959.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314666152000427,1.0,0.0,0.0,3.720651149749756,3.7206764221191406,9.237005542672704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.7685546875,0.0,1635.7724609375,1895.4371337890625,0.0,2762.102783203125,0.9231585264205932,1.0,0.0,3.0,1.0,0.0
17747400,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88104248046875,0.7947033643722534,0.2836751043796539,0.2576375007629394,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8814697265625,0.8409894108772278,0.3391680419445038,0.3232984244823456,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8814697265625,0.8428927659988403,0.3414568305015564,0.2404999881982803,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8812561035156,0.816575288772583,0.3082743883132934,0.2942127287387848,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8794860839844,0.6825898289680481,0.1781880408525467,0.8145199418067932,284.8815002441406,284.95001220703125,297.0688171386719,295.45086669921875,297.157470703125,297.2291564941406,283.8861389160156,1.0,0.4573914110660553,0.8024870157241821,0.8024870157241821,1.0,1.0,-2.3169949054718018,1.0365090370178225,1.28048574924469,0.5072115063667297,0.8832142949104309,0.8832142949104309,0.0,113.2964096069336,122.0,56917.51953125,0.0,1153.5303955078125,1.0,278.8561706542969,282.5080871582031,298.4805603027344,302.2093505859375,293.1499938964844,293.1499938964844,279.1499938964844,38959.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314666152000427,1.0,0.0,0.0,3.720651149749756,3.7206764221191406,9.237005542672704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.7685546875,0.0,1635.7724609375,1895.4371337890625,0.0,2762.102783203125,0.9231585264205932,1.0,0.0,3.0,1.0,0.0
17747460,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326538085937,0.7906344532966614,0.28441321849823,0.2581000626087188,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0324401855469,0.8376533389091492,0.3407399356365204,0.3246316909790039,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0324401855469,0.8390979766845703,0.3425085842609405,0.2410910427570343,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03253173828125,0.8133536577224731,0.3097730576992035,0.2955029308795929,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0334167480469,0.6791161298751831,0.1786635518074035,0.816472589969635,285.0324401855469,284.95001220703125,297.04412841796875,295.43719482421875,297.1453552246094,297.2273864746094,284.0302429199219,1.0,0.4598676860332489,0.8012164831161499,0.8012164831161499,1.0,1.0,-2.3237547874450684,1.0395441055297852,1.2842108011245728,0.5087976455688477,1.0,1.0,0.0,116.17388153076172,110.0,56407.32421875,0.0,1172.4405517578125,1.0,279.1437072753906,282.65740966796875,298.4197692871094,302.0446472167969,293.1499938964844,293.1499938964844,278.8500061035156,33176.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240243792533875,1.0,0.0,0.0,3.839079141616821,3.839104652404785,9.834390084506597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.8837890625,0.0,1731.6571044921875,1895.4371337890625,0.0,2692.891845703125,0.9455693364143372,1.0,0.0,3.0,1.0,0.0
17747520,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326538085937,0.7906344532966614,0.28441321849823,0.2581000626087188,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0324401855469,0.8376533389091492,0.3407399356365204,0.3246316909790039,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0324401855469,0.8390979766845703,0.3425085842609405,0.2410910427570343,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03253173828125,0.8133536577224731,0.3097730576992035,0.2955029308795929,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0334167480469,0.6791161298751831,0.1786635518074035,0.816472589969635,285.0324401855469,284.95001220703125,297.04412841796875,295.43719482421875,297.1453552246094,297.2273864746094,284.0302429199219,1.0,0.4598676860332489,0.8012164831161499,0.8012164831161499,1.0,1.0,-2.3237547874450684,1.0395441055297852,1.2842108011245728,0.5087976455688477,1.0,1.0,0.0,116.17388153076172,110.0,56407.32421875,0.0,1172.4405517578125,1.0,279.1437072753906,282.65740966796875,298.4197692871094,302.0446472167969,293.1499938964844,293.1499938964844,278.8500061035156,33176.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240243792533875,1.0,0.0,0.0,3.839079141616821,3.839104652404785,9.834390084506597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.8837890625,0.0,1731.6571044921875,1895.4371337890625,0.0,2692.891845703125,0.9455693364143372,1.0,0.0,3.0,1.0,0.0
17747580,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785400390625,0.7956510782241821,0.2843526601791382,0.2582040131092071,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87890625,0.8432568907737732,0.3416875898838043,0.3256457448005676,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87890625,0.8442618250846863,0.3428251147270202,0.2414247244596481,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87872314453125,0.818885087966919,0.3107025027275085,0.2964780330657959,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8772277832031,0.6837461590766907,0.1788502037525177,0.8173591494560242,284.87890625,284.95001220703125,297.0290222167969,295.42657470703125,297.1345520019531,297.2203369140625,283.8828125,1.0,0.4580607712268829,0.7999460101127625,0.7999460101127625,1.0,1.0,-2.327742099761963,1.041214108467102,1.2865279912948608,0.5097758769989014,0.8839418292045593,0.8839418292045593,0.0,113.4301528930664,98.0,57048.61328125,0.0,1166.0264892578125,1.0,278.8569641113281,282.50128173828125,298.4512939453125,302.1881408691406,293.1499938964844,293.1499938964844,279.1499938964844,39152.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331359624862671,1.0,0.0,0.0,3.73727822303772,3.737303495407105,9.319746823166496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.2333984375,0.0,1656.6085205078125,1895.4371337890625,0.0,2777.6572265625,0.9269302487373352,1.0,0.0,3.0,1.0,0.0
17747640,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785400390625,0.7956510782241821,0.2843526601791382,0.2582040131092071,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87890625,0.8432568907737732,0.3416875898838043,0.3256457448005676,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87890625,0.8442618250846863,0.3428251147270202,0.2414247244596481,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87872314453125,0.818885087966919,0.3107025027275085,0.2964780330657959,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8772277832031,0.6837461590766907,0.1788502037525177,0.8173591494560242,284.87890625,284.95001220703125,297.0290222167969,295.42657470703125,297.1345520019531,297.2203369140625,283.8828125,1.0,0.4580607712268829,0.7999460101127625,0.7999460101127625,1.0,1.0,-2.327742099761963,1.041214108467102,1.2865279912948608,0.5097758769989014,0.8839418292045593,0.8839418292045593,0.0,113.4301528930664,98.0,57048.61328125,0.0,1166.0264892578125,1.0,278.8569641113281,282.50128173828125,298.4512939453125,302.1881408691406,293.1499938964844,293.1499938964844,279.1499938964844,39152.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331359624862671,1.0,0.0,0.0,3.73727822303772,3.737303495407105,9.319746823166496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.2333984375,0.0,1656.6085205078125,1895.4371337890625,0.0,2777.6572265625,0.9269302487373352,1.0,0.0,3.0,1.0,0.0
17747700,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0259094238281,0.8005594611167908,0.2846717238426208,0.2581471502780914,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.02691650390625,0.8484620451927185,0.3424049913883209,0.3260175883769989,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02691650390625,0.8492546677589417,0.3432886600494385,0.2414963841438293,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.02642822265625,0.8238589763641357,0.3113916218280792,0.2968404591083526,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218811035156,0.6881719827651978,0.1790730059146881,0.8173291087150574,285.0269470214844,284.95001220703125,297.0253295898437,295.4225769042969,297.1322937011719,297.21923828125,284.0346069335937,1.0,0.4560171067714691,0.7993107438087463,0.7993107438087463,1.0,1.0,-2.3286025524139404,1.04151713848114,1.2870852947235107,0.5099071860313416,0.9818618297576904,0.9818618297576904,0.0,110.66841888427734,98.0,56331.38671875,0.0,1156.0340576171875,1.0,279.1041259765625,282.6632080078125,298.3902893066406,301.9670104980469,293.1499938964844,293.1499938964844,279.1499938964844,34485.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267898559570312,1.0,0.0,0.0,3.773695230484009,3.7737202644348153,9.502260240878968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.548828125,0.0,1663.472900390625,1895.4371337890625,0.0,2718.582763671875,0.9339933395385742,1.0,0.0,3.0,1.0,0.0
17747760,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03076171875,0.8080130219459534,0.2852364182472229,0.258448839187622,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03057861328125,0.8562093377113342,0.3433420062065124,0.3266856372356415,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03057861328125,0.8568325638771057,0.3439938724040985,0.2418264150619506,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306701660156,0.8310935497283936,0.3122796714305877,0.2974689900875091,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314025878906,0.6947928071022034,0.1794388890266418,0.8180323243141174,285.03057861328125,284.95001220703125,297.0243530273437,295.41943359375,297.1325378417969,297.2206115722656,284.0287475585937,1.0,0.4535435736179352,0.7987400889396667,0.7987400889396667,1.0,1.0,-2.331761598587036,1.042933225631714,1.2888282537460327,0.5106601119041443,1.0,1.0,0.0,106.93973541259766,86.0,56479.2109375,0.0,1144.7452392578125,1.0,279.1435241699219,282.6535339355469,298.39825439453125,302.0256042480469,293.1499938964844,293.1499938964844,278.8500061035156,33334.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249581456184387,1.0,0.0,0.0,3.847409725189209,3.847435235977173,9.87711700872751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.0478515625,0.0,1743.0615234375,1895.4371337890625,0.0,2701.563232421875,0.947704553604126,1.0,0.0,3.0,1.0,0.0
17747820,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.88043212890625,0.8244569897651672,0.2853034734725952,0.258461445569992,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.880859375,0.8751481771469116,0.3443652689456939,0.3275522589683532,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.880859375,0.8753225207328796,0.3444130718708038,0.2420714795589447,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88067626953125,0.8485239744186401,0.313285082578659,0.2982963323593139,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8789367675781,0.7105251550674438,0.1797438263893127,0.818402111530304,284.8808898925781,284.95001220703125,297.0310363769531,295.4160461425781,297.1325378417969,297.21539306640625,283.8850402832031,1.0,0.4474045038223266,0.7975987792015076,0.7975987792015076,1.0,1.0,-2.334556579589844,1.0440411567687988,1.2905153036117554,0.511367678642273,0.8858070373535156,0.8858070373535156,0.0,98.54548645019533,74.0,57109.39453125,0.0,1114.4608154296875,1.0,278.85675048828125,282.5006408691406,298.43804931640625,302.17584228515625,293.1499938964844,293.1499938964844,279.1499938964844,39208.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335058689117432,1.0,0.0,0.0,3.742279291152954,3.742304801940918,9.344706768388278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.888671875,0.0,1662.8902587890625,1895.4371337890625,0.0,2781.10546875,0.9281882643699646,1.0,0.0,3.0,1.0,0.0
17747880,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.88043212890625,0.8244569897651672,0.2853034734725952,0.258461445569992,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.880859375,0.8751481771469116,0.3443652689456939,0.3275522589683532,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.880859375,0.8753225207328796,0.3444130718708038,0.2420714795589447,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88067626953125,0.8485239744186401,0.313285082578659,0.2982963323593139,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8789367675781,0.7105251550674438,0.1797438263893127,0.818402111530304,284.8808898925781,284.95001220703125,297.0310363769531,295.4160461425781,297.1325378417969,297.21539306640625,283.8850402832031,1.0,0.4474045038223266,0.7975987792015076,0.7975987792015076,1.0,1.0,-2.334556579589844,1.0440411567687988,1.2905153036117554,0.511367678642273,0.8858070373535156,0.8858070373535156,0.0,98.54548645019533,74.0,57109.39453125,0.0,1114.4608154296875,1.0,278.85675048828125,282.5006408691406,298.43804931640625,302.17584228515625,293.1499938964844,293.1499938964844,279.1499938964844,39208.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335058689117432,1.0,0.0,0.0,3.742279291152954,3.742304801940918,9.344706768388278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.888671875,0.0,1662.8902587890625,1895.4371337890625,0.0,2781.10546875,0.9281882643699646,1.0,0.0,3.0,1.0,0.0
17747940,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332336425781,0.8473678231239319,0.2862847745418548,0.2586736679077148,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331115722656,0.902363896369934,0.3460800349712372,0.3285185992717743,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331115722656,0.9020954370498656,0.3456607758998871,0.2424326688051223,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331726074219,0.8739932179450989,0.3149243891239166,0.2992151081562042,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0337219238281,0.7304977774620056,0.1804325133562088,0.8189097046852112,285.0331115722656,284.95001220703125,297.04998779296875,295.416748046875,297.1418151855469,297.2170104980469,284.0317077636719,1.0,0.4401877820491791,0.7964575290679932,0.7964575290679932,1.0,1.0,-2.338113784790039,1.0455394983291626,1.292574167251587,0.5121622681617737,1.0,1.0,0.0,88.61929321289062,62.0,56553.40625,0.0,1078.8331298828125,1.0,279.143310546875,282.6529541015625,298.3941345214844,302.0235900878906,293.1499938964844,293.1499938964844,278.8500061035156,33449.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249884247779846,1.0,0.0,0.0,3.852309465408325,3.852335214614868,9.90228954833583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.64453125,0.0,1749.970458984375,1895.4371337890625,0.0,2701.84423828125,0.9487965106964112,1.0,0.0,3.0,1.0,0.0
17748000,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332336425781,0.8473678231239319,0.2862847745418548,0.2586736679077148,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331115722656,0.902363896369934,0.3460800349712372,0.3285185992717743,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331115722656,0.9020954370498656,0.3456607758998871,0.2424326688051223,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331726074219,0.8739932179450989,0.3149243891239166,0.2992151081562042,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0337219238281,0.7304977774620056,0.1804325133562088,0.8189097046852112,285.0331115722656,284.95001220703125,297.04998779296875,295.416748046875,297.1418151855469,297.2170104980469,284.0317077636719,1.0,0.4401877820491791,0.7964575290679932,0.7964575290679932,1.0,1.0,-2.338113784790039,1.0455394983291626,1.292574167251587,0.5121622681617737,1.0,1.0,0.0,88.61929321289062,62.0,56553.40625,0.0,1078.8331298828125,1.0,279.143310546875,282.6529541015625,298.3941345214844,302.0235900878906,293.1499938964844,293.1499938964844,278.8500061035156,33449.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249884247779846,1.0,0.0,0.0,3.852309465408325,3.852335214614868,9.90228954833583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.64453125,0.0,1749.970458984375,1895.4371337890625,0.0,2701.84423828125,0.9487965106964112,1.0,0.0,3.0,1.0,0.0
17748060,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818664550781,0.8790283203125,0.2864189445972442,0.2586737871170044,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822631835937,0.9419726133346558,0.3471380770206451,0.3293414711952209,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822631835937,0.9410976767539978,0.346131294965744,0.2426576316356659,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.882080078125,0.908807635307312,0.3159668147563934,0.3000009059906006,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8805236816406,0.7565814256668091,0.1808117777109146,0.8192522525787354,284.8822631835937,284.95001220703125,297.07550048828125,295.4197082519531,297.15093994140625,297.2128601074219,283.8861694335937,1.0,0.4323334395885467,0.7953174710273743,0.7953174710273743,1.0,1.0,-2.3407342433929443,1.0465542078018188,1.294180154800415,0.5128429532051086,0.8893643617630005,0.8893643617630005,0.0,78.1504898071289,50.0,57234.2109375,0.0,1039.9241943359375,1.0,278.8567199707031,282.496826171875,298.44158935546875,302.1851501464844,293.1499938964844,293.1499938964844,279.1499938964844,39047.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334745764732361,1.0,0.0,0.0,3.7541210651397705,3.7541465759277344,9.403939316143806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.5205078125,0.0,1675.578857421875,1895.4371337890625,0.0,2780.813720703125,0.93071311712265,1.0,0.0,3.0,1.0,0.0
17748120,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818664550781,0.8790283203125,0.2864189445972442,0.2586737871170044,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822631835937,0.9419726133346558,0.3471380770206451,0.3293414711952209,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822631835937,0.9410976767539978,0.346131294965744,0.2426576316356659,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.882080078125,0.908807635307312,0.3159668147563934,0.3000009059906006,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8805236816406,0.7565814256668091,0.1808117777109146,0.8192522525787354,284.8822631835937,284.95001220703125,297.07550048828125,295.4197082519531,297.15093994140625,297.2128601074219,283.8861694335937,1.0,0.4323334395885467,0.7953174710273743,0.7953174710273743,1.0,1.0,-2.3407342433929443,1.0465542078018188,1.294180154800415,0.5128429532051086,0.8893643617630005,0.8893643617630005,0.0,78.1504898071289,50.0,57234.2109375,0.0,1039.9241943359375,1.0,278.8567199707031,282.496826171875,298.44158935546875,302.1851501464844,293.1499938964844,293.1499938964844,279.1499938964844,39047.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334745764732361,1.0,0.0,0.0,3.7541210651397705,3.7541465759277344,9.403939316143806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.5205078125,0.0,1675.578857421875,1895.4371337890625,0.0,2780.813720703125,0.93071311712265,1.0,0.0,3.0,1.0,0.0
17748180,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03680419921875,0.9294005632400512,0.2874411046504974,0.2588778436183929,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.03668212890625,0.9914750456809998,0.3488689661026001,0.3302745223045349,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03668212890625,0.9904698133468628,0.3474062085151672,0.2430021315813064,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367431640625,0.9640066027641296,0.3176241219043731,0.3008884787559509,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03717041015625,0.7972089052200317,0.1815488785505294,0.8197630643844604,285.03668212890625,284.95001220703125,297.1012878417969,295.4228515625,297.16375732421875,297.21502685546875,284.03570556640625,1.0,0.4239940047264099,0.7941774725914001,0.7941774725914001,1.0,1.0,-2.3441879749298096,1.0479938983917236,1.296194076538086,0.51362544298172,1.0,1.0,0.0,66.9693603515625,68.0,56657.46484375,0.0,998.9639282226562,1.0,279.14337158203125,282.6522521972656,298.4011535644531,302.0370483398437,293.1499938964844,293.1499938964844,278.8500061035156,33607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251633644104004,1.0,0.0,0.0,3.859772920608521,3.859798669815064,9.940695235854946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.4453125,0.0,1760.3856201171875,1895.4371337890625,0.0,2703.46923828125,0.9505237340927124,1.0,0.0,3.0,1.0,0.0
17748240,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03680419921875,0.9294005632400512,0.2874411046504974,0.2588778436183929,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.03668212890625,0.9914750456809998,0.3488689661026001,0.3302745223045349,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03668212890625,0.9904698133468628,0.3474062085151672,0.2430021315813064,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367431640625,0.9640066027641296,0.3176241219043731,0.3008884787559509,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03717041015625,0.7972089052200317,0.1815488785505294,0.8197630643844604,285.03668212890625,284.95001220703125,297.1012878417969,295.4228515625,297.16375732421875,297.21502685546875,284.03570556640625,1.0,0.4239940047264099,0.7941774725914001,0.7941774725914001,1.0,1.0,-2.3441879749298096,1.0479938983917236,1.296194076538086,0.51362544298172,1.0,1.0,0.0,66.9693603515625,68.0,56657.46484375,0.0,998.9639282226562,1.0,279.14337158203125,282.6522521972656,298.4011535644531,302.0370483398437,293.1499938964844,293.1499938964844,278.8500061035156,33607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251633644104004,1.0,0.0,0.0,3.859772920608521,3.859798669815064,9.940695235854946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.4453125,0.0,1760.3856201171875,1895.4371337890625,0.0,2703.46923828125,0.9505237340927124,1.0,0.0,3.0,1.0,0.0
17748300,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8884582519531,0.9403952360153198,0.2876594662666321,0.2592291235923767,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871154785156,0.9990038275718688,0.3495321869850158,0.3308106958866119,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871459960937,0.9981337785720824,0.3477897644042969,0.2433710694313049,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8877258300781,0.9739640355110168,0.3182622492313385,0.3015864491462707,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.8056431412696838,0.1818263828754425,0.8211258053779602,284.8871154785156,284.95001220703125,297.11431884765625,295.424560546875,297.16925048828125,297.2144775390625,283.87646484375,1.0,0.4238395094871521,0.7936074733734131,0.7936074733734131,1.0,1.0,-2.3481791019439697,1.0497941970825195,1.2983850240707395,0.5146409869194031,0.9221304655075072,0.9221304655075072,0.0,65.33086395263672,68.0,57646.19921875,0.0,996.610107421875,1.0,278.8934020996094,282.47564697265625,298.4599304199219,302.2663269042969,293.1499938964844,293.1499938964844,278.8500061035156,36121.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318251967430115,1.0,0.0,0.0,3.859375715255737,3.85940194129944,9.938651146512711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.8037109375,0.0,1779.7855224609375,1895.4371337890625,0.0,2765.443115234375,0.9506266713142396,1.0,0.0,3.0,1.0,0.0
17748360,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8834533691406,0.9345080852508544,0.287570059299469,0.259267657995224,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8839111328125,0.9956027269363404,0.3499250113964081,0.3315004110336303,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8839111328125,0.9942572116851808,0.3478704988956451,0.2435254007577896,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8836975097656,0.969328224658966,0.3186513781547546,0.3020667731761932,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88201904296875,0.801429808139801,0.1819348335266113,0.8220625519752502,284.8839111328125,284.95001220703125,297.1274108886719,295.4263000488281,297.17333984375,297.2112121582031,283.88848876953125,1.0,0.4252485930919647,0.7930231690406799,0.7930231690406799,1.0,1.0,-2.3508965969085693,1.0509754419326782,1.2999211549758911,0.5153353810310364,0.8948859572410583,0.8948859572410583,0.0,66.40528106689453,86.0,57451.84375,0.0,1003.7950439453124,1.0,278.8561096191406,282.4925842285156,298.4503479003906,302.2059936523437,293.1499938964844,293.1499938964844,279.1499938964844,38887.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339449167251587,1.0,0.0,0.0,3.7713816165924072,3.77140736579895,9.4906124559202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.9248046875,0.0,1694.7767333984375,1895.4371337890625,0.0,2785.198974609375,0.9343514442443848,1.0,0.0,3.0,1.0,0.0
17748420,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0508117675781,0.9037014245986938,0.2884505987167358,0.2600149810314178,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05078125,0.9713217616081238,0.3515381515026092,0.3330248594284057,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.05078125,0.9691822528839112,0.3490274250507355,0.2443054467439651,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0508117675781,0.939833164215088,0.3201929926872253,0.3035466969013214,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0508728027344,0.7778694033622742,0.1825595051050186,0.8254439234733582,285.05078125,284.95001220703125,297.1539306640625,295.4300842285156,297.1859130859375,297.2124328613281,284.0507202148437,1.0,0.4318616390228271,0.7918546795845032,0.7918546795845032,1.0,1.0,-2.360435962677002,1.0553362369537354,1.305099606513977,0.5176793336868286,1.0,1.0,0.0,72.80065155029297,104.0,56957.55859375,0.0,1039.6129150390625,1.0,279.14361572265625,282.6592712402344,298.4103088378906,302.06256103515625,293.1499938964844,293.1499938964844,278.8500061035156,33777.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260414600372314,1.0,0.0,0.0,3.8719325065612793,3.8719582557678223,1.0003427632909734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.5087890625,0.0,1776.7432861328125,1895.4371337890625,0.0,2711.62744140625,0.953489363193512,1.0,0.0,3.0,1.0,0.0
17748480,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0508117675781,0.9037014245986938,0.2884505987167358,0.2600149810314178,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05078125,0.9713217616081238,0.3515381515026092,0.3330248594284057,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.05078125,0.9691822528839112,0.3490274250507355,0.2443054467439651,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0508117675781,0.939833164215088,0.3201929926872253,0.3035466969013214,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0508728027344,0.7778694033622742,0.1825595051050186,0.8254439234733582,285.05078125,284.95001220703125,297.1539306640625,295.4300842285156,297.1859130859375,297.2124328613281,284.0507202148437,1.0,0.4318616390228271,0.7918546795845032,0.7918546795845032,1.0,1.0,-2.360435962677002,1.0553362369537354,1.305099606513977,0.5176793336868286,1.0,1.0,0.0,72.80065155029297,104.0,56957.55859375,0.0,1039.6129150390625,1.0,279.14361572265625,282.6592712402344,298.4103088378906,302.06256103515625,293.1499938964844,293.1499938964844,278.8500061035156,33777.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260414600372314,1.0,0.0,0.0,3.8719325065612793,3.8719582557678223,1.0003427632909734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.5087890625,0.0,1776.7432861328125,1895.4371337890625,0.0,2711.62744140625,0.953489363193512,1.0,0.0,3.0,1.0,0.0
17748540,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88995361328125,0.8656870722770691,0.2883813977241516,0.2606790065765381,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8903503417969,0.9284578561782836,0.3524155616760254,0.3345581591129303,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89031982421875,0.925459623336792,0.3493185937404632,0.2450611293315887,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.8972799181938171,0.321043312549591,0.3050348162651062,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887939453125,0.7466325163841248,0.1827519088983535,0.8291284441947937,284.8903503417969,284.95001220703125,297.1808776855469,295.4342041015625,297.195068359375,297.20721435546875,283.8941345214844,1.0,0.4418828189373016,0.7906861305236816,0.7906861305236816,1.0,1.0,-2.370203256607056,1.0597721338272097,1.3104312419891355,0.5202171206474304,0.9085684418678284,0.9085684418678284,0.0,83.85006713867188,122.0,57913.27734375,0.0,1094.7691650390625,1.0,278.8556823730469,282.48687744140625,298.4613952636719,302.2444152832031,293.1499938964844,293.1499938964844,278.54998779296875,38281.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354057669639587,1.0,0.0,0.0,3.808058977127075,3.808084964752197,9.676105037215166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.9267578125,0.0,1734.040283203125,1895.4371337890625,0.0,2798.8232421875,0.9421179294586182,1.0,0.0,3.0,1.0,0.0
17748600,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88995361328125,0.8656870722770691,0.2883813977241516,0.2606790065765381,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8903503417969,0.9284578561782836,0.3524155616760254,0.3345581591129303,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89031982421875,0.925459623336792,0.3493185937404632,0.2450611293315887,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.8972799181938171,0.321043312549591,0.3050348162651062,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887939453125,0.7466325163841248,0.1827519088983535,0.8291284441947937,284.8903503417969,284.95001220703125,297.1808776855469,295.4342041015625,297.195068359375,297.20721435546875,283.8941345214844,1.0,0.4418828189373016,0.7906861305236816,0.7906861305236816,1.0,1.0,-2.370203256607056,1.0597721338272097,1.3104312419891355,0.5202171206474304,0.9085684418678284,0.9085684418678284,0.0,83.85006713867188,122.0,57913.27734375,0.0,1094.7691650390625,1.0,278.8556823730469,282.48687744140625,298.4613952636719,302.2444152832031,293.1499938964844,293.1499938964844,278.54998779296875,38281.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354057669639587,1.0,0.0,0.0,3.808058977127075,3.808084964752197,9.676105037215166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.9267578125,0.0,1734.040283203125,1895.4371337890625,0.0,2798.8232421875,0.9421179294586182,1.0,0.0,3.0,1.0,0.0
17748660,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88580322265625,0.830325722694397,0.2880231142044067,0.2608244121074676,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.886474609375,0.8865282535552979,0.3529414534568786,0.3355822563171386,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8864440917969,0.8835004568099976,0.3492447435855865,0.2453916221857071,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861999511719,0.8594551086425781,0.3215435445308685,0.3060463964939117,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8834533691406,0.7174453139305115,0.18263640999794,0.831317663192749,284.886474609375,284.95001220703125,297.20831298828125,295.43878173828125,297.20294189453125,297.1991271972656,283.8913269042969,1.0,0.453605592250824,0.7893457412719727,0.7893457412719727,1.0,1.0,-2.375850200653076,1.0622050762176514,1.3136451244354248,0.5215904116630554,0.8362115025520325,0.8362115025520325,0.0,98.1494369506836,140.0,58067.61328125,0.0,1158.8883056640625,1.0,278.5575866699219,282.47686767578125,298.4483947753906,302.25048828125,293.1499938964844,293.1499938964844,278.8500061035156,41549.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400502800941467,1.0,0.0,0.0,3.538965940475464,3.538990020751953,8.35691707834485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.9150390625,0.0,1453.3682861328125,1895.4371337890625,0.0,2842.18505859375,0.8864131569862366,1.0,0.0,3.0,1.0,0.0
17748720,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88580322265625,0.830325722694397,0.2880231142044067,0.2608244121074676,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.886474609375,0.8865282535552979,0.3529414534568786,0.3355822563171386,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8864440917969,0.8835004568099976,0.3492447435855865,0.2453916221857071,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861999511719,0.8594551086425781,0.3215435445308685,0.3060463964939117,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8834533691406,0.7174453139305115,0.18263640999794,0.831317663192749,284.886474609375,284.95001220703125,297.20831298828125,295.43878173828125,297.20294189453125,297.1991271972656,283.8913269042969,1.0,0.453605592250824,0.7893457412719727,0.7893457412719727,1.0,1.0,-2.375850200653076,1.0622050762176514,1.3136451244354248,0.5215904116630554,0.8362115025520325,0.8362115025520325,0.0,98.1494369506836,140.0,58067.61328125,0.0,1158.8883056640625,1.0,278.5575866699219,282.47686767578125,298.4483947753906,302.25048828125,293.1499938964844,293.1499938964844,278.8500061035156,41549.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400502800941467,1.0,0.0,0.0,3.538965940475464,3.538990020751953,8.35691707834485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.9150390625,0.0,1453.3682861328125,1895.4371337890625,0.0,2842.18505859375,0.8864131569862366,1.0,0.0,3.0,1.0,0.0
17748780,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.017333984375,0.8027986288070679,0.2888426482677459,0.2618983685970306,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01708984375,0.8561874628067017,0.3544518947601318,0.3373815417289734,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01708984375,0.8530187606811523,0.3502570986747741,0.2463669031858444,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171813964844,0.8315075635910034,0.3228904604911804,0.3077247738838196,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0182189941406,0.6919558048248291,0.1830044388771057,0.8352270722389221,285.01708984375,284.95001220703125,297.2362976074219,295.4438171386719,297.21612548828125,297.2002258300781,284.0147705078125,1.0,0.4665647447109222,0.7880054116249084,0.7880054116249084,1.0,1.0,-2.3871803283691406,1.0673829317092896,1.319797396659851,0.5243718028068542,0.9483270645141602,0.9483270645141602,0.0,113.48240661621094,143.0,57808.30859375,0.0,1234.1202392578125,1.0,278.8424377441406,282.60089111328125,298.4157409667969,302.1186218261719,293.1499938964844,293.1499938964844,278.54998779296875,33125.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303288221359253,1.0,0.0,0.0,3.678288221359253,3.678312063217163,9.027859846355568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.94140625,0.0,1543.1973876953125,1895.4371337890625,0.0,2751.507080078125,0.9093310832977296,1.0,0.0,3.0,1.0,0.0
17748840,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.017333984375,0.8027986288070679,0.2888426482677459,0.2618983685970306,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01708984375,0.8561874628067017,0.3544518947601318,0.3373815417289734,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01708984375,0.8530187606811523,0.3502570986747741,0.2463669031858444,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171813964844,0.8315075635910034,0.3228904604911804,0.3077247738838196,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0182189941406,0.6919558048248291,0.1830044388771057,0.8352270722389221,285.01708984375,284.95001220703125,297.2362976074219,295.4438171386719,297.21612548828125,297.2002258300781,284.0147705078125,1.0,0.4665647447109222,0.7880054116249084,0.7880054116249084,1.0,1.0,-2.3871803283691406,1.0673829317092896,1.319797396659851,0.5243718028068542,0.9483270645141602,0.9483270645141602,0.0,113.48240661621094,143.0,57808.30859375,0.0,1234.1202392578125,1.0,278.8424377441406,282.60089111328125,298.4157409667969,302.1186218261719,293.1499938964844,293.1499938964844,278.54998779296875,33125.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303288221359253,1.0,0.0,0.0,3.678288221359253,3.678312063217163,9.027859846355568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.94140625,0.0,1543.1973876953125,1895.4371337890625,0.0,2751.507080078125,0.9093310832977296,1.0,0.0,3.0,1.0,0.0
17748900,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.87841796875,0.7931879758834839,0.2888666689395904,0.2623672783374786,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8773498535156,0.8467403054237366,0.3549261689186096,0.3382497429847717,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8773803710937,0.8434662818908691,0.3504064977169037,0.2468095421791076,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777770996094,0.8226752281188965,0.3232875764369964,0.308509886264801,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822326660156,0.6834297776222229,0.1830428540706634,0.836985170841217,284.8773498535156,284.95001220703125,297.25048828125,295.446533203125,297.221435546875,297.19842529296875,283.8704528808594,1.0,0.4713462591171264,0.787335216999054,0.787335216999054,1.0,1.0,-2.3923792839050293,1.0697261095046997,1.3226532936096191,0.5257262587547302,0.8565149307250977,0.8565149307250977,0.0,119.5028839111328,143.0,58637.34375,0.0,1264.7327880859375,1.0,278.5970458984375,282.4428405761719,298.47760009765625,302.3492431640625,293.1499938964844,293.1499938964844,278.54998779296875,37363.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836665689945221,1.0,0.0,0.0,3.650773286819458,3.6507976055145264,8.893301810530829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.3232421875,0.0,1544.234375,1895.4371337890625,0.0,2810.579345703125,0.9040083289146424,1.0,0.0,3.0,1.0,0.0
17748960,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90679931640625,0.7850736379623413,0.2887097001075744,0.2624397277832031,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.90728759765625,0.8390619158744812,0.3552253246307373,0.3387651145458221,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9072570800781,0.8356186747550964,0.3503565490245819,0.246950015425682,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9070739746094,0.8152506351470947,0.3235158920288086,0.3089603185653686,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9051208496094,0.6763414144515991,0.182969331741333,0.8377405405044556,284.90728759765625,284.95001220703125,297.2648620605469,295.44940185546875,297.22589111328125,297.1947937011719,283.91143798828125,1.0,0.4753342270851135,0.786637544631958,0.786637544631958,1.0,1.0,-2.3947055339813232,1.070687770843506,1.3240176439285278,0.526299774646759,0.8544578552246094,0.8544578552246094,0.0,124.71273040771484,131.0,58410.55859375,0.0,1288.7381591796875,1.0,278.5577392578125,282.4865417480469,298.4686584472656,302.2837829589844,293.1499938964844,293.1499938964844,278.8500061035156,39034.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383053541183472,1.0,0.0,0.0,3.551025390625,3.551048994064331,8.4139679756845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.8759765625,0.0,1447.9090576171875,1895.4371337890625,0.0,2825.885986328125,0.8861535787582397,1.0,0.0,3.0,1.0,0.0
17749020,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.02197265625,0.7825729250907898,0.2894063889980316,0.2629066407680511,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0216979980469,0.8370731472969055,0.35663703083992,0.3399685621261596,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.021728515625,0.8332118988037109,0.3511745631694793,0.2474107146263122,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.8132011890411377,0.3246935606002807,0.3099680244922638,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0228271484375,0.6740115880966187,0.183262437582016,0.838866651058197,285.0216979980469,284.95001220703125,297.2940979003906,295.4555358886719,297.2392578125,297.1951904296875,284.0191955566406,1.0,0.4770054519176483,0.7852422595024109,0.7852422595024109,1.0,1.0,-2.399827241897583,1.072851061820984,1.3269761800765991,0.5274897217750549,0.9647725820541382,0.9647725820541382,0.0,126.8424301147461,119.0,58108.15234375,0.0,1303.5615234375,1.0,278.84197998046875,282.5968322753906,298.4374389648437,302.1621398925781,293.1499938964844,293.1499938964844,278.54998779296875,32624.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308959007263184,1.0,0.0,0.0,3.701235055923462,3.701259136199951,9.140850920630328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.5556640625,0.0,1565.3133544921875,1895.4371337890625,0.0,2756.78759765625,0.91430401802063,1.0,0.0,3.0,1.0,0.0
