time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17749080,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.02197265625,0.7825729250907898,0.2894063889980316,0.2629066407680511,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0216979980469,0.8370731472969055,0.35663703083992,0.3399685621261596,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.021728515625,0.8332118988037109,0.3511745631694793,0.2474107146263122,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.8132011890411377,0.3246935606002807,0.3099680244922638,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0228271484375,0.6740115880966187,0.183262437582016,0.838866651058197,285.0216979980469,284.95001220703125,297.2940979003906,295.4555358886719,297.2392578125,297.1951904296875,284.0191955566406,1.0,0.4770054519176483,0.7852422595024109,0.7852422595024109,1.0,1.0,-2.399827241897583,1.072851061820984,1.3269761800765991,0.5274897217750549,0.9647725820541382,0.9647725820541382,0.0,126.8424301147461,119.0,58108.15234375,0.0,1303.5615234375,1.0,278.84197998046875,282.5968322753906,298.4374389648437,302.1621398925781,293.1499938964844,293.1499938964844,278.54998779296875,32624.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308959007263184,1.0,0.0,0.0,3.701235055923462,3.701259136199951,9.140850920630328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.5556640625,0.0,1565.3133544921875,1895.4371337890625,0.0,2756.78759765625,0.91430401802063,1.0,0.0,3.0,1.0,0.0
17749140,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8962097167969,0.7875836491584778,0.2892718315124511,0.2628883123397827,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.896728515625,0.8426205515861511,0.3573689758777618,0.3407358229160309,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8966979980469,0.8382006287574768,0.3511957228183746,0.2475032359361648,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965148925781,0.818545401096344,0.3252437710762024,0.3105464577674866,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89459228515625,0.6784314513206482,0.1832384467124939,0.8386594653129578,284.896728515625,284.95001220703125,297.3240051269531,295.4623107910156,297.2497863769531,297.1900329589844,283.9007263183594,1.0,0.4746227860450744,0.783846914768219,0.783846914768219,1.0,1.0,-2.4012908935546875,1.0732314586639404,1.328059434890747,0.527810275554657,0.8578738570213318,0.8578738570213318,0.0,123.61603546142578,107.0,58631.38671875,0.0,1292.114013671875,1.0,278.557373046875,282.4693298339844,298.4837951660156,302.3167724609375,293.1499938964844,293.1499938964844,278.8500061035156,39118.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392605781555176,1.0,0.0,0.0,3.5796453952789307,3.579669237136841,8.550141501473263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.513671875,0.0,1479.1817626953125,1895.4371337890625,0.0,2834.807373046875,0.8923421502113342,1.0,0.0,3.0,1.0,0.0
17749200,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8962097167969,0.7875836491584778,0.2892718315124511,0.2628883123397827,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.896728515625,0.8426205515861511,0.3573689758777618,0.3407358229160309,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8966979980469,0.8382006287574768,0.3511957228183746,0.2475032359361648,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8965148925781,0.818545401096344,0.3252437710762024,0.3105464577674866,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89459228515625,0.6784314513206482,0.1832384467124939,0.8386594653129578,284.896728515625,284.95001220703125,297.3240051269531,295.4623107910156,297.2497863769531,297.1900329589844,283.9007263183594,1.0,0.4746227860450744,0.783846914768219,0.783846914768219,1.0,1.0,-2.4012908935546875,1.0732314586639404,1.328059434890747,0.527810275554657,0.8578738570213318,0.8578738570213318,0.0,123.61603546142578,107.0,58631.38671875,0.0,1292.114013671875,1.0,278.557373046875,282.4693298339844,298.4837951660156,302.3167724609375,293.1499938964844,293.1499938964844,278.8500061035156,39118.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392605781555176,1.0,0.0,0.0,3.5796453952789307,3.579669237136841,8.550141501473263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.513671875,0.0,1479.1817626953125,1895.4371337890625,0.0,2834.807373046875,0.8923421502113342,1.0,0.0,3.0,1.0,0.0
17749260,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0175476074219,0.7992811799049377,0.2900746464729309,0.2630862891674042,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0172119140625,0.8548222184181213,0.3588326275348663,0.3416072428226471,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0172119140625,0.8497491478919983,0.3520683348178863,0.2477144598960876,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.017333984375,0.8299372792243958,0.3264630734920501,0.3112088739871979,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185852050781,0.6886350512504578,0.183626502752304,0.8384392261505127,285.0172119140625,284.95001220703125,297.35467529296875,295.4697265625,297.2644348144531,297.1916809082031,284.0141906738281,1.0,0.4697398543357849,0.7825496196746826,0.7825496196746826,1.0,1.0,-2.403355598449707,1.0739457607269287,1.3294098377227783,0.5281751751899719,0.9671445488929749,0.9671445488929749,0.0,116.71735382080078,95.0,58236.5078125,0.0,1266.3353271484375,1.0,278.8427734375,282.5869140625,298.4494323730469,302.183837890625,293.1499938964844,293.1499938964844,278.54998779296875,32765.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313775062561035,1.0,0.0,0.0,3.720528364181519,3.720552444458008,9.23639504435414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.271484375,0.0,1588.39208984375,1895.4371337890625,0.0,2761.272705078125,0.9185640215873718,1.0,0.0,3.0,1.0,0.0
17749320,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0175476074219,0.7992811799049377,0.2900746464729309,0.2630862891674042,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0172119140625,0.8548222184181213,0.3588326275348663,0.3416072428226471,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0172119140625,0.8497491478919983,0.3520683348178863,0.2477144598960876,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.017333984375,0.8299372792243958,0.3264630734920501,0.3112088739871979,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185852050781,0.6886350512504578,0.183626502752304,0.8384392261505127,285.0172119140625,284.95001220703125,297.35467529296875,295.4697265625,297.2644348144531,297.1916809082031,284.0141906738281,1.0,0.4697398543357849,0.7825496196746826,0.7825496196746826,1.0,1.0,-2.403355598449707,1.0739457607269287,1.3294098377227783,0.5281751751899719,0.9671445488929749,0.9671445488929749,0.0,116.71735382080078,95.0,58236.5078125,0.0,1266.3353271484375,1.0,278.8427734375,282.5869140625,298.4494323730469,302.183837890625,293.1499938964844,293.1499938964844,278.54998779296875,32765.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313775062561035,1.0,0.0,0.0,3.720528364181519,3.720552444458008,9.23639504435414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.271484375,0.0,1588.39208984375,1895.4371337890625,0.0,2761.272705078125,0.9185640215873718,1.0,0.0,3.0,1.0,0.0
17749380,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8934326171875,0.8148096203804016,0.2900576293468475,0.2629801332950592,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8719292879104614,0.3596415221691131,0.3422384262084961,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939208984375,0.8660414814949036,0.3521820902824402,0.2477166056632995,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.8455466032028198,0.3270899951457977,0.3116488456726074,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916931152344,0.7027536034584045,0.1837202310562133,0.8377575278282166,284.8939514160156,284.95001220703125,297.3861694335937,295.4779052734375,297.27642822265625,297.1878967285156,283.8983764648437,1.0,0.4633369445800781,0.781252384185791,0.781252384185791,1.0,1.0,-2.4037044048309326,1.073807954788208,1.3298965692520142,0.528199315071106,0.8586400151252747,0.8586400151252747,0.0,108.0852508544922,83.0,58725.54296875,0.0,1231.39208984375,1.0,278.55718994140625,282.46295166015625,298.4974975585937,302.33624267578125,293.1499938964844,293.1499938964844,278.8500061035156,39289.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393682837486267,1.0,0.0,0.0,3.590535879135132,3.590559959411621,8.602245316069457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.1083984375,0.0,1492.226806640625,1895.4371337890625,0.0,2835.813720703125,0.8949899077415466,1.0,0.0,3.0,1.0,0.0
17749440,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8934326171875,0.8148096203804016,0.2900576293468475,0.2629801332950592,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8719292879104614,0.3596415221691131,0.3422384262084961,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939208984375,0.8660414814949036,0.3521820902824402,0.2477166056632995,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.8455466032028198,0.3270899951457977,0.3116488456726074,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916931152344,0.7027536034584045,0.1837202310562133,0.8377575278282166,284.8939514160156,284.95001220703125,297.3861694335937,295.4779052734375,297.27642822265625,297.1878967285156,283.8983764648437,1.0,0.4633369445800781,0.781252384185791,0.781252384185791,1.0,1.0,-2.4037044048309326,1.073807954788208,1.3298965692520142,0.528199315071106,0.8586400151252747,0.8586400151252747,0.0,108.0852508544922,83.0,58725.54296875,0.0,1231.39208984375,1.0,278.55718994140625,282.46295166015625,298.4974975585937,302.33624267578125,293.1499938964844,293.1499938964844,278.8500061035156,39289.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393682837486267,1.0,0.0,0.0,3.590535879135132,3.590559959411621,8.602245316069457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.1083984375,0.0,1492.226806640625,1895.4371337890625,0.0,2835.813720703125,0.8949899077415466,1.0,0.0,3.0,1.0,0.0
17749500,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02593994140625,0.8238699436187744,0.2904219031333923,0.2629019320011139,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02685546875,0.8827077746391296,0.3603278696537018,0.342503547668457,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267944335937,0.8763918876647949,0.3525733053684234,0.2476862072944641,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0264892578125,0.8554232716560364,0.3276624381542206,0.3118236064910888,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.022705078125,0.7113523483276367,0.1839134246110916,0.8372327089309692,285.0268249511719,284.95001220703125,297.4022216796875,295.4822692871094,297.2839050292969,297.1884155273437,284.0323791503906,1.0,0.4597046077251434,0.7806037068367004,0.7806037068367004,1.0,1.0,-2.403468132019043,1.0735565423965454,1.3299115896224976,0.5280334949493408,0.9495806694030762,0.9495806694030762,0.0,103.2570571899414,83.0,58119.828125,0.0,1211.3448486328125,1.0,278.8008117675781,282.6046142578125,298.44842529296875,302.1329345703125,293.1499938964844,293.1499938964844,278.8500061035156,34026.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330367207527161,1.0,0.0,0.0,3.6452465057373047,3.645270109176636,8.866394978213066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.97265625,0.0,1513.1405029296875,1895.4371337890625,0.0,2776.732421875,0.9048733115196228,1.0,0.0,3.0,1.0,0.0
17749560,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.017578125,0.8351646065711975,0.2909596562385559,0.263150542974472,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01727294921875,0.8962528109550476,0.3611810207366943,0.3430550098419189,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0173034667969,0.8895480632781982,0.3531435430049896,0.2478972375392913,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.01739501953125,0.8680176138877869,0.3283866345882416,0.3122576475143432,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184936523437,0.7213438153266907,0.1842166632413864,0.8374338150024414,285.0173034667969,284.95001220703125,297.4184875488281,295.48681640625,297.2924194335937,297.190673828125,284.0146484375,1.0,0.4559738337993622,0.7799892425537109,0.7799892425537109,1.0,1.0,-2.4054441452026367,1.074371099472046,1.3310730457305908,0.5284631848335266,0.9690306782722472,0.9690306782722472,0.0,97.9341049194336,71.0,58320.52734375,0.0,1191.8265380859375,1.0,278.842529296875,282.5835876464844,298.4654541015625,302.20440673828125,293.1499938964844,293.1499938964844,278.54998779296875,32843.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312642574310303,1.0,0.0,0.0,3.7286593914031982,3.7286837100982666,9.276811852032552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.810546875,0.0,1598.328125,1895.4371337890625,0.0,2760.217529296875,0.92061185836792,1.0,0.0,3.0,1.0,0.0
17749620,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.8613645434379578,0.2910140752792358,0.2630421221256256,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8937683105469,0.9294534921646118,0.3620449006557464,0.343666672706604,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8937072753906,0.9209319353103638,0.3533251285552978,0.2478938549757003,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935546875,0.8974785804748535,0.3290698528289795,0.3126802146434784,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8914489746094,0.7431289553642273,0.1843980699777603,0.8368058204650879,284.89373779296875,284.95001220703125,297.4517517089844,295.4965515136719,297.3056640625,297.187744140625,283.8981628417969,1.0,0.4480131864547729,0.7787601947784424,0.7787601947784424,1.0,1.0,-2.405803680419922,1.0742502212524414,1.331553339958191,0.5284823179244995,0.860463559627533,0.860463559627533,0.0,87.36335754394531,59.0,58824.93359375,0.0,1148.906982421875,1.0,278.55712890625,282.4586181640625,298.515625,302.36004638671875,293.1499938964844,293.1499938964844,278.8500061035156,39285.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839134693145752,1.0,0.0,0.0,3.600493907928467,3.600517988204956,8.650026757095475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.392578125,0.0,1503.0367431640625,1895.4371337890625,0.0,2833.6318359375,0.8971832394599915,1.0,0.0,3.0,1.0,0.0
17749680,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.8613645434379578,0.2910140752792358,0.2630421221256256,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8937683105469,0.9294534921646118,0.3620449006557464,0.343666672706604,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8937072753906,0.9209319353103638,0.3533251285552978,0.2478938549757003,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935546875,0.8974785804748535,0.3290698528289795,0.3126802146434784,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8914489746094,0.7431289553642273,0.1843980699777603,0.8368058204650879,284.89373779296875,284.95001220703125,297.4517517089844,295.4965515136719,297.3056640625,297.187744140625,283.8981628417969,1.0,0.4480131864547729,0.7787601947784424,0.7787601947784424,1.0,1.0,-2.405803680419922,1.0742502212524414,1.331553339958191,0.5284823179244995,0.860463559627533,0.860463559627533,0.0,87.36335754394531,59.0,58824.93359375,0.0,1148.906982421875,1.0,278.55712890625,282.4586181640625,298.515625,302.36004638671875,293.1499938964844,293.1499938964844,278.8500061035156,39285.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839134693145752,1.0,0.0,0.0,3.600493907928467,3.600517988204956,8.650026757095475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.392578125,0.0,1503.0367431640625,1895.4371337890625,0.0,2833.6318359375,0.8971832394599915,1.0,0.0,3.0,1.0,0.0
17749740,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190734863281,0.900436520576477,0.2919693887233734,0.263217031955719,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01873779296875,0.9747344851493835,0.3636285662651062,0.3444783091545105,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.018798828125,0.9668056964874268,0.3543396592140198,0.2480776011943817,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0188903808594,0.9429915547370912,0.3304059505462646,0.3132801949977875,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201110839844,0.7754047513008118,0.1849628239870071,0.8365857601165771,285.0187683105469,284.95001220703125,297.4859619140625,295.5071716308594,297.3227844238281,297.1910400390625,284.0158996582031,1.0,0.4396405816078186,0.7775311470031738,0.7775311470031738,1.0,1.0,-2.4076602458953857,1.074874997138977,1.3327852487564087,0.5287622213363647,0.9725297093391418,0.9725297093391418,0.0,76.0517578125,62.0,58424.171875,0.0,1104.6165771484375,1.0,278.8429260253906,282.5805053710937,298.4854736328125,302.23077392578125,293.1499938964844,293.1499938964844,278.54998779296875,32829.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309705257415771,1.0,0.0,0.0,3.7389767169952393,3.739001035690308,9.328221040050266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.4150390625,0.0,1610.126708984375,1895.4371337890625,0.0,2757.48193359375,0.9227865934371948,1.0,0.0,3.0,1.0,0.0
17749800,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190734863281,0.900436520576477,0.2919693887233734,0.263217031955719,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.01873779296875,0.9747344851493835,0.3636285662651062,0.3444783091545105,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.018798828125,0.9668056964874268,0.3543396592140198,0.2480776011943817,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0188903808594,0.9429915547370912,0.3304059505462646,0.3132801949977875,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201110839844,0.7754047513008118,0.1849628239870071,0.8365857601165771,285.0187683105469,284.95001220703125,297.4859619140625,295.5071716308594,297.3227844238281,297.1910400390625,284.0158996582031,1.0,0.4396405816078186,0.7775311470031738,0.7775311470031738,1.0,1.0,-2.4076602458953857,1.074874997138977,1.3327852487564087,0.5287622213363647,0.9725297093391418,0.9725297093391418,0.0,76.0517578125,62.0,58424.171875,0.0,1104.6165771484375,1.0,278.8429260253906,282.5805053710937,298.4854736328125,302.23077392578125,293.1499938964844,293.1499938964844,278.54998779296875,32829.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309705257415771,1.0,0.0,0.0,3.7389767169952393,3.739001035690308,9.328221040050266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.4150390625,0.0,1610.126708984375,1895.4371337890625,0.0,2757.48193359375,0.9227865934371948,1.0,0.0,3.0,1.0,0.0
17749860,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.9292547702789308,0.2920343577861786,0.2633099555969238,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943176269531,0.998217761516571,0.3645051121711731,0.3452886044979095,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8942565917969,0.9914938807487488,0.3545399010181427,0.2482339590787887,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89410400390625,0.971988081932068,0.3310933709144592,0.3139063417911529,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.7981639504432678,0.1851795613765716,0.8370492458343506,284.894287109375,284.95001220703125,297.52117919921875,295.5186767578125,297.3370056152344,297.1883239746094,283.89874267578125,1.0,0.4358830451965332,0.7762758135795593,0.7762758135795593,1.0,1.0,-2.4102225303649902,1.0758098363876345,1.3344125747680664,0.5293073654174805,0.8640986680984497,0.8640986680984497,0.0,70.22006225585938,80.0,58994.56640625,0.0,1083.5457763671875,1.0,278.5570373535156,282.4539489746094,298.5381164550781,302.39190673828125,293.1499938964844,293.1499938964844,278.8500061035156,39177.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389151096343994,1.0,0.0,0.0,3.6150598526000977,3.615083932876587,8.720156188246619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.10546875,0.0,1518.18896484375,1895.4371337890625,0.0,2831.580810546875,0.9003096222877502,1.0,0.0,3.0,1.0,0.0
17749920,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.9292547702789308,0.2920343577861786,0.2633099555969238,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8943176269531,0.998217761516571,0.3645051121711731,0.3452886044979095,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8942565917969,0.9914938807487488,0.3545399010181427,0.2482339590787887,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89410400390625,0.971988081932068,0.3310933709144592,0.3139063417911529,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.7981639504432678,0.1851795613765716,0.8370492458343506,284.894287109375,284.95001220703125,297.52117919921875,295.5186767578125,297.3370056152344,297.1883239746094,283.89874267578125,1.0,0.4358830451965332,0.7762758135795593,0.7762758135795593,1.0,1.0,-2.4102225303649902,1.0758098363876345,1.3344125747680664,0.5293073654174805,0.8640986680984497,0.8640986680984497,0.0,70.22006225585938,80.0,58994.56640625,0.0,1083.5457763671875,1.0,278.5570373535156,282.4539489746094,298.5381164550781,302.39190673828125,293.1499938964844,293.1499938964844,278.8500061035156,39177.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389151096343994,1.0,0.0,0.0,3.6150598526000977,3.615083932876587,8.720156188246619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.10546875,0.0,1518.18896484375,1895.4371337890625,0.0,2831.580810546875,0.9003096222877502,1.0,0.0,3.0,1.0,0.0
17749980,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0256042480469,0.9164541959762572,0.2929157018661499,0.2639608681201935,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252685546875,0.9895681142807008,0.366047590970993,0.3466361165046692,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0253295898437,0.9816638827323914,0.3555077612400055,0.2488032430410385,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.025390625,0.960788369178772,0.3323749005794525,0.3150181472301483,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0264892578125,0.7885002493858337,0.1857018172740936,0.8393505215644836,285.0252990722656,284.95001220703125,297.5574645996094,295.5311584472656,297.35479736328125,297.19110107421875,284.022705078125,1.0,0.4395669102668762,0.7750204205513,0.7750204205513,1.0,1.0,-2.4174234867095947,1.079003095626831,1.3384203910827637,0.5309089422225952,0.982347309589386,0.982347309589386,0.0,73.01876068115234,98.0,58695.97265625,0.0,1103.0894775390625,1.0,278.8430480957031,282.5802307128906,298.5107421875,302.2703552246094,293.1499938964844,293.1499938964844,278.54998779296875,32698.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309893608093262,1.0,0.0,0.0,3.7566328048706055,3.756657123565674,9.416527291250532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.9873046875,0.0,1629.645751953125,1895.4371337890625,0.0,2757.65771484375,0.9267171621322632,1.0,0.0,3.0,1.0,0.0
17750040,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0256042480469,0.9164541959762572,0.2929157018661499,0.2639608681201935,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0252685546875,0.9895681142807008,0.366047590970993,0.3466361165046692,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0253295898437,0.9816638827323914,0.3555077612400055,0.2488032430410385,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.025390625,0.960788369178772,0.3323749005794525,0.3150181472301483,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0264892578125,0.7885002493858337,0.1857018172740936,0.8393505215644836,285.0252990722656,284.95001220703125,297.5574645996094,295.5311584472656,297.35479736328125,297.19110107421875,284.022705078125,1.0,0.4395669102668762,0.7750204205513,0.7750204205513,1.0,1.0,-2.4174234867095947,1.079003095626831,1.3384203910827637,0.5309089422225952,0.982347309589386,0.982347309589386,0.0,73.01876068115234,98.0,58695.97265625,0.0,1103.0894775390625,1.0,278.8430480957031,282.5802307128906,298.5107421875,302.2703552246094,293.1499938964844,293.1499938964844,278.54998779296875,32698.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309893608093262,1.0,0.0,0.0,3.7566328048706055,3.756657123565674,9.416527291250532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.9873046875,0.0,1629.645751953125,1895.4371337890625,0.0,2757.65771484375,0.9267171621322632,1.0,0.0,3.0,1.0,0.0
17750100,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87744140625,0.9007018804550171,0.2929734885692596,0.2643877267837524,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.87615966796875,0.976238250732422,0.3665283024311065,0.347434788942337,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763122558594,0.9670830368995668,0.3556541800498962,0.2491820007562637,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766784667969,0.9444617629051208,0.3327513635158539,0.3157021105289459,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88165283203125,0.7758562564849854,0.1858075261116027,0.841029167175293,284.8762512207031,284.95001220703125,297.5760192871094,295.53778076171875,297.362548828125,297.1901550292969,283.8680114746094,1.0,0.443213015794754,0.7743927836418152,0.7743927836418152,1.0,1.0,-2.4221911430358887,1.0811418294906616,1.341049313545227,0.5320862531661987,0.8856858611106873,0.8856858611106873,0.0,76.79660034179688,98.0,59633.32421875,0.0,1124.0389404296875,1.0,278.5951538085937,282.4101867675781,298.5733642578125,302.5071105957031,293.1499938964844,293.1499938964844,278.54998779296875,36526.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376185894012451,1.0,0.0,0.0,3.7450337409973145,3.74505877494812,9.358467423226102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.158203125,0.0,1645.53369140625,1895.4371337890625,0.0,2819.47412109375,0.9247655272483826,1.0,0.0,3.0,1.0,0.0
17750160,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929748535156,0.8816788196563721,0.2927877008914947,0.2644643187522888,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935546875,0.9565605521202089,0.3667839467525482,0.3479335010051727,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8934936523437,0.9460017681121826,0.3555597066879272,0.2493073046207428,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8933410644531,0.9223794937133788,0.3329169750213623,0.3161142468452453,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912353515625,0.7600862979888916,0.1857653260231018,0.8420125246047974,284.8935241699219,284.95001220703125,297.5948791503906,295.5446472167969,297.3692321777344,297.18701171875,283.8983459472656,1.0,0.4475979804992676,0.7736997604370117,0.7736997604370117,1.0,1.0,-2.424711227416992,1.0821890830993652,1.342522144317627,0.5326551198959351,0.8723568916320801,0.8723568916320801,0.0,82.01720428466797,116.0,59420.16015625,0.0,1148.464111328125,1.0,278.5567932128906,282.4438171386719,298.5671081542969,302.44647216796875,293.1499938964844,293.1499938964844,278.8500061035156,38943.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394868969917297,1.0,0.0,0.0,3.64981460571289,3.649839162826538,8.888632123671414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.3056640625,0.0,1554.98486328125,1895.4371337890625,0.0,2836.921875,0.9076353907585144,1.0,0.0,3.0,1.0,0.0
17750220,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.031005859375,0.8475590348243713,0.293448269367218,0.2652624249458313,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307006835937,0.914713740348816,0.368152379989624,0.3494738638401031,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307312011719,0.9040849804878236,0.3563475608825683,0.2500218152999878,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03082275390625,0.884343683719635,0.3340213894844055,0.3174281120300293,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318603515625,0.732104480266571,0.1860821545124054,0.8451816439628601,285.0307312011719,284.95001220703125,297.6334533691406,295.5592041015625,297.3871154785156,297.1880798339844,284.0282592773437,1.0,0.458217054605484,0.7723137140274048,0.7723137140274048,1.0,1.0,-2.433758497238159,1.086229920387268,1.3475286960601809,0.5347108840942383,0.9968191385269164,0.9968191385269164,0.0,94.37887573242188,134.0,59149.27734375,0.0,1210.110107421875,1.0,278.84332275390625,282.5754089355469,298.5408935546875,302.32861328125,293.1499938964844,293.1499938964844,278.54998779296875,32652.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319987058639526,1.0,0.0,0.0,3.790783643722534,3.7908084392547607,9.58851387622417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.748046875,0.0,1669.501220703125,1895.4371337890625,0.0,2767.0595703125,0.9344221949577332,1.0,0.0,3.0,1.0,0.0
17750280,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.031005859375,0.8475590348243713,0.293448269367218,0.2652624249458313,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307006835937,0.914713740348816,0.368152379989624,0.3494738638401031,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307312011719,0.9040849804878236,0.3563475608825683,0.2500218152999878,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03082275390625,0.884343683719635,0.3340213894844055,0.3174281120300293,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0318603515625,0.732104480266571,0.1860821545124054,0.8451816439628601,285.0307312011719,284.95001220703125,297.6334533691406,295.5592041015625,297.3871154785156,297.1880798339844,284.0282592773437,1.0,0.458217054605484,0.7723137140274048,0.7723137140274048,1.0,1.0,-2.433758497238159,1.086229920387268,1.3475286960601809,0.5347108840942383,0.9968191385269164,0.9968191385269164,0.0,94.37887573242188,134.0,59149.27734375,0.0,1210.110107421875,1.0,278.84332275390625,282.5754089355469,298.5408935546875,302.32861328125,293.1499938964844,293.1499938964844,278.54998779296875,32652.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319987058639526,1.0,0.0,0.0,3.790783643722534,3.7908084392547607,9.58851387622417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.748046875,0.0,1669.501220703125,1895.4371337890625,0.0,2767.0595703125,0.9344221949577332,1.0,0.0,3.0,1.0,0.0
17750340,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912658691406,0.8174659609794617,0.2931174635887146,0.26580810546875,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916931152344,0.8791599869728088,0.3687205016613006,0.3508520424365997,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916320800781,0.8692470192909241,0.3562286794185638,0.2505825161933899,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915405273437,0.8514310717582703,0.3343918025493622,0.3186002075672149,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.7056759595870972,0.1859434992074966,0.8480584025382996,284.89166259765625,284.95001220703125,297.6732482910156,295.5748596191406,297.4018249511719,297.1825561523437,283.89520263671875,1.0,0.470346450805664,0.7709277272224426,0.7709277272224426,1.0,1.0,-2.441613912582397,1.0896656513214111,1.351948380470276,0.5365743637084961,0.8832756876945496,0.8832756876945496,0.0,109.38766479492188,152.0,59959.80859375,0.0,1281.7843017578125,1.0,278.5569763183594,282.4286193847656,298.5980834960937,302.510986328125,293.1499938964844,293.1499938964844,278.8500061035156,38605.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406966328620911,1.0,0.0,0.0,3.698288202285767,3.698312997817993,9.126300710704528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.2919921875,0.0,1607.3101806640625,1895.4371337890625,0.0,2848.224365234375,0.9180297255516052,1.0,0.0,3.0,1.0,0.0
17750400,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912658691406,0.8174659609794617,0.2931174635887146,0.26580810546875,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916931152344,0.8791599869728088,0.3687205016613006,0.3508520424365997,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916320800781,0.8692470192909241,0.3562286794185638,0.2505825161933899,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915405273437,0.8514310717582703,0.3343918025493622,0.3186002075672149,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.7056759595870972,0.1859434992074966,0.8480584025382996,284.89166259765625,284.95001220703125,297.6732482910156,295.5748596191406,297.4018249511719,297.1825561523437,283.89520263671875,1.0,0.470346450805664,0.7709277272224426,0.7709277272224426,1.0,1.0,-2.441613912582397,1.0896656513214111,1.351948380470276,0.5365743637084961,0.8832756876945496,0.8832756876945496,0.0,109.38766479492188,152.0,59959.80859375,0.0,1281.7843017578125,1.0,278.5569763183594,282.4286193847656,298.5980834960937,302.510986328125,293.1499938964844,293.1499938964844,278.8500061035156,38605.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406966328620911,1.0,0.0,0.0,3.698288202285767,3.698312997817993,9.126300710704528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.2919921875,0.0,1607.3101806640625,1895.4371337890625,0.0,2848.224365234375,0.9180297255516052,1.0,0.0,3.0,1.0,0.0
17750460,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.7907899618148804,0.2936207950115204,0.2665940225124359,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.8511556386947632,0.3699524700641632,0.3524025678634643,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346374511719,0.8416643738746643,0.3568823635578155,0.2513050734996795,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346984863281,0.8256299495697021,0.3353573083877563,0.3199221789836883,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.6814731359481812,0.1860861480236053,0.851118803024292,285.0346374511719,284.95001220703125,297.7143249511719,295.5916748046875,297.4202880859375,297.1826477050781,284.03277587890625,1.0,0.4832258820533752,0.7694405317306519,0.7694405317306519,1.0,1.0,-2.450547695159912,1.0936226844787598,1.356925129890442,0.5385560393333435,1.0,1.0,0.0,125.60235595703124,140.0,59614.6796875,0.0,1360.2894287109375,1.0,278.8435974121094,282.56951904296875,298.573486328125,302.3912048339844,293.1499938964844,293.1499938964844,278.54998779296875,32941.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833273708820343,1.0,0.0,0.0,3.825949192047119,3.825974225997925,9.767235269464436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.3662109375,0.0,1713.882568359375,1895.4371337890625,0.0,2778.94140625,0.9425380229949952,1.0,0.0,3.0,1.0,0.0
17750520,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.7907899618148804,0.2936207950115204,0.2665940225124359,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.8511556386947632,0.3699524700641632,0.3524025678634643,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346374511719,0.8416643738746643,0.3568823635578155,0.2513050734996795,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346984863281,0.8256299495697021,0.3353573083877563,0.3199221789836883,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.6814731359481812,0.1860861480236053,0.851118803024292,285.0346374511719,284.95001220703125,297.7143249511719,295.5916748046875,297.4202880859375,297.1826477050781,284.03277587890625,1.0,0.4832258820533752,0.7694405317306519,0.7694405317306519,1.0,1.0,-2.450547695159912,1.0936226844787598,1.356925129890442,0.5385560393333435,1.0,1.0,0.0,125.60235595703124,140.0,59614.6796875,0.0,1360.2894287109375,1.0,278.8435974121094,282.56951904296875,298.573486328125,302.3912048339844,293.1499938964844,293.1499938964844,278.54998779296875,32941.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833273708820343,1.0,0.0,0.0,3.825949192047119,3.825974225997925,9.767235269464436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.3662109375,0.0,1713.882568359375,1895.4371337890625,0.0,2778.94140625,0.9425380229949952,1.0,0.0,3.0,1.0,0.0
17750580,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861694335937,0.7822418212890625,0.2932129204273224,0.2667200863361358,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865661621094,0.8431467413902283,0.3704384863376617,0.3533414006233215,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865051269531,0.8334583044052124,0.3566951155662536,0.25154909491539,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88641357421875,0.8179446458816528,0.3356465697288513,0.3206536173820495,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8850402832031,0.6739155054092407,0.1858389526605606,0.8517450094223022,284.88653564453125,284.95001220703125,297.7567138671875,295.6097106933594,297.4360046386719,297.1769104003906,283.88983154296875,1.0,0.4870074987411499,0.7679533362388611,0.7679533362388611,1.0,1.0,-2.453763246536255,1.0947870016098022,1.3589763641357422,0.5392292737960815,0.889945924282074,0.889945924282074,0.0,131.46559143066406,128.0,60388.578125,0.0,1388.789794921875,1.0,278.5570068359375,282.4135131835937,298.6319274902344,302.5740661621094,293.1499938964844,293.1499938964844,278.8500061035156,38643.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417704701423645,1.0,0.0,0.0,3.7393202781677246,3.739345788955689,9.329935437563108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.150390625,0.0,1655.0938720703125,1895.4371337890625,0.0,2858.26123046875,0.9270707964897156,1.0,0.0,3.0,1.0,0.0
17750640,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861694335937,0.7822418212890625,0.2932129204273224,0.2667200863361358,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865661621094,0.8431467413902283,0.3704384863376617,0.3533414006233215,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865051269531,0.8334583044052124,0.3566951155662536,0.25154909491539,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88641357421875,0.8179446458816528,0.3356465697288513,0.3206536173820495,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8850402832031,0.6739155054092407,0.1858389526605606,0.8517450094223022,284.88653564453125,284.95001220703125,297.7567138671875,295.6097106933594,297.4360046386719,297.1769104003906,283.88983154296875,1.0,0.4870074987411499,0.7679533362388611,0.7679533362388611,1.0,1.0,-2.453763246536255,1.0947870016098022,1.3589763641357422,0.5392292737960815,0.889945924282074,0.889945924282074,0.0,131.46559143066406,128.0,60388.578125,0.0,1388.789794921875,1.0,278.5570068359375,282.4135131835937,298.6319274902344,302.5740661621094,293.1499938964844,293.1499938964844,278.8500061035156,38643.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417704701423645,1.0,0.0,0.0,3.7393202781677246,3.739345788955689,9.329935437563108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.150390625,0.0,1655.0938720703125,1895.4371337890625,0.0,2858.26123046875,0.9270707964897156,1.0,0.0,3.0,1.0,0.0
17750700,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0292358398437,0.7821303606033325,0.2933734357357025,0.2666214108467102,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03033447265625,0.843342661857605,0.3709504902362823,0.3536169826984405,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301818847656,0.833429753780365,0.3569234609603882,0.2515333294868469,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0299072265625,0.8180764317512512,0.3360376060009002,0.3208325803279876,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0257568359375,0.673772931098938,0.185849443078041,0.8512747287750244,285.0302429199219,284.95001220703125,297.7784423828125,295.6191711425781,297.4453430175781,297.17626953125,284.03668212890625,1.0,0.4868549108505249,0.7672097682952881,0.7672097682952881,1.0,1.0,-2.453603506088257,1.0945396423339844,1.359063982963562,0.5390140414237976,0.9870721101760864,0.9870721101760864,0.0,131.46897888183594,128.0,59688.5390625,0.0,1388.6064453125,1.0,278.8042297363281,282.57012939453125,298.5873718261719,302.36962890625,293.1499938964844,293.1499938964844,278.8500061035156,34239.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356227874755859,1.0,0.0,0.0,3.780153512954712,3.7801785469055176,9.534812761557988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.3056640625,0.0,1669.2081298828125,1895.4371337890625,0.0,2800.84765625,0.9351476430892944,1.0,0.0,3.0,1.0,0.0
17750760,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315246582031,0.7848506569862366,0.2937810122966766,0.2668618261814117,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03131103515625,0.8462590575218201,0.3716882169246673,0.3541806638240814,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0313415527344,0.8360816240310669,0.3574017584323883,0.2517651915550232,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314025878906,0.8208116292953491,0.3366443812847137,0.321273922920227,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321044921875,0.6760231256484985,0.186004489660263,0.8514304757118225,285.03131103515625,284.95001220703125,297.8005065917969,295.62896728515625,297.45611572265625,297.1779479980469,284.0297546386719,1.0,0.4858434796333313,0.7664846777915955,0.7664846777915955,1.0,1.0,-2.455563545227051,1.095310926437378,1.3602526187896729,0.5393586754798889,1.0,1.0,0.0,129.8416290283203,116.0,59852.07421875,0.0,1384.25390625,1.0,278.8436584472656,282.56024169921875,298.6081237792969,302.44390869140625,293.1499938964844,293.1499938964844,278.54998779296875,33371.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338450193405151,1.0,0.0,0.0,3.850329875946045,3.850355386734009,9.892115713228122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.572265625,0.0,1746.929931640625,1895.4371337890625,0.0,2784.267578125,0.9483521580696106,1.0,0.0,3.0,1.0,0.0
17750820,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88446044921875,0.7932517528533936,0.293542742729187,0.2667064070701599,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849182128906,0.8553921580314636,0.372273713350296,0.3547584116458893,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8848571777344,0.8444878458976746,0.3573947846889496,0.2517901062965393,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847351074219,0.8292598724365234,0.33708655834198,0.3216829597949981,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832092285156,0.6833905577659607,0.1859015524387359,0.8504910469055176,284.8848876953125,284.95001220703125,297.845703125,295.6495056152344,297.4740905761719,297.1741027832031,283.8884582519531,1.0,0.481715589761734,0.7650344371795654,0.7650344371795654,1.0,1.0,-2.4554708003997803,1.0948996543884275,1.360571026802063,0.539115846157074,0.8917664289474487,0.8917664289474487,0.0,124.29596710205078,104.0,60550.56640625,0.0,1360.9306640625,1.0,278.5567321777344,282.4073791503906,298.6681823730469,302.62091064453125,293.1499938964844,293.1499938964844,278.8500061035156,38873.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415535092353821,1.0,0.0,0.0,3.755000591278076,3.75502610206604,9.408346954842272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.384765625,0.0,1675.26953125,1895.4371337890625,0.0,2856.233154296875,0.9308345317840576,1.0,0.0,3.0,1.0,0.0
17750880,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88446044921875,0.7932517528533936,0.293542742729187,0.2667064070701599,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8849182128906,0.8553921580314636,0.372273713350296,0.3547584116458893,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8848571777344,0.8444878458976746,0.3573947846889496,0.2517901062965393,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847351074219,0.8292598724365234,0.33708655834198,0.3216829597949981,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832092285156,0.6833905577659607,0.1859015524387359,0.8504910469055176,284.8848876953125,284.95001220703125,297.845703125,295.6495056152344,297.4740905761719,297.1741027832031,283.8884582519531,1.0,0.481715589761734,0.7650344371795654,0.7650344371795654,1.0,1.0,-2.4554708003997803,1.0948996543884275,1.360571026802063,0.539115846157074,0.8917664289474487,0.8917664289474487,0.0,124.29596710205078,104.0,60550.56640625,0.0,1360.9306640625,1.0,278.5567321777344,282.4073791503906,298.6681823730469,302.62091064453125,293.1499938964844,293.1499938964844,278.8500061035156,38873.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415535092353821,1.0,0.0,0.0,3.755000591278076,3.75502610206604,9.408346954842272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.384765625,0.0,1675.26953125,1895.4371337890625,0.0,2856.233154296875,0.9308345317840576,1.0,0.0,3.0,1.0,0.0
