time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750940,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326843261719,0.8074314594268799,0.2942541837692261,0.2667350172996521,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03253173828125,0.870695948600769,0.3736070096492767,0.3554197251796722,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325622558594,0.8588908314704895,0.3583069443702698,0.251953125,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325927734375,0.8432188630104065,0.3382705450057983,0.3222111165523529,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331420898437,0.6958348751068115,0.1862273216247558,0.8496479392051697,285.0325622558594,284.95001220703125,297.89239501953125,295.6714172363281,297.4964904785156,297.17694091796875,284.0313415527344,1.0,0.4757504463195801,0.7635842561721802,0.7635842561721802,1.0,1.0,-2.456110715866089,1.0948680639266968,1.361242651939392,0.538916289806366,1.0,1.0,0.0,115.97608947753906,92.0,59979.734375,0.0,1326.907958984375,1.0,278.8435974121094,282.5576171875,298.6484680175781,302.4920959472656,293.1499938964844,293.1499938964844,278.54998779296875,33579.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331582546234131,1.0,0.0,0.0,3.860798358917236,3.8608238697052,9.94597826320387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.38671875,0.0,1761.4256591796875,1895.4371337890625,0.0,2777.865234375,0.9508304595947266,1.0,0.0,3.0,1.0,0.0
17751000,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326843261719,0.8074314594268799,0.2942541837692261,0.2667350172996521,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03253173828125,0.870695948600769,0.3736070096492767,0.3554197251796722,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325622558594,0.8588908314704895,0.3583069443702698,0.251953125,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325927734375,0.8432188630104065,0.3382705450057983,0.3222111165523529,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331420898437,0.6958348751068115,0.1862273216247558,0.8496479392051697,285.0325622558594,284.95001220703125,297.89239501953125,295.6714172363281,297.4964904785156,297.17694091796875,284.0313415527344,1.0,0.4757504463195801,0.7635842561721802,0.7635842561721802,1.0,1.0,-2.456110715866089,1.0948680639266968,1.361242651939392,0.538916289806366,1.0,1.0,0.0,115.97608947753906,92.0,59979.734375,0.0,1326.907958984375,1.0,278.8435974121094,282.5576171875,298.6484680175781,302.4920959472656,293.1499938964844,293.1499938964844,278.54998779296875,33579.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331582546234131,1.0,0.0,0.0,3.860798358917236,3.8608238697052,9.94597826320387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.38671875,0.0,1761.4256591796875,1895.4371337890625,0.0,2777.865234375,0.9508304595947266,1.0,0.0,3.0,1.0,0.0
17751060,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.883544921875,0.8245835900306702,0.2941244542598724,0.2665400505065918,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8840637207031,0.8910269737243652,0.3742448091506958,0.3559007048606872,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88397216796875,0.8782684206962585,0.3584840297698974,0.2519998550415039,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88385009765625,0.8619459271430969,0.3388840854167938,0.3226351141929626,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8821105957031,0.7119691967964172,0.1862674504518509,0.8486392498016357,284.8840026855469,284.95001220703125,297.9406433105469,295.6947326660156,297.5165405273437,297.1744689941406,283.8880615234375,1.0,0.4687149822711944,0.7622313499450684,0.7622313499450684,1.0,1.0,-2.4558145999908447,1.0943777561187744,1.3614368438720703,0.538616955280304,0.8939381241798401,0.8939381241798401,0.0,106.43083953857422,80.0,60699.3515625,0.0,1286.5968017578125,1.0,278.5559387207031,282.4026184082031,298.7128295898437,302.67437744140625,293.1499938964844,293.1499938964844,278.8500061035156,38886.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406627774238586,1.0,0.0,0.0,3.767653703689575,3.767679214477539,9.471859243603832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.3193359375,0.0,1690.3370361328125,1895.4371337890625,0.0,2847.907958984375,0.9336410760879515,1.0,0.0,3.0,1.0,0.0
17751120,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.883544921875,0.8245835900306702,0.2941244542598724,0.2665400505065918,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8840637207031,0.8910269737243652,0.3742448091506958,0.3559007048606872,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88397216796875,0.8782684206962585,0.3584840297698974,0.2519998550415039,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88385009765625,0.8619459271430969,0.3388840854167938,0.3226351141929626,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8821105957031,0.7119691967964172,0.1862674504518509,0.8486392498016357,284.8840026855469,284.95001220703125,297.9406433105469,295.6947326660156,297.5165405273437,297.1744689941406,283.8880615234375,1.0,0.4687149822711944,0.7622313499450684,0.7622313499450684,1.0,1.0,-2.4558145999908447,1.0943777561187744,1.3614368438720703,0.538616955280304,0.8939381241798401,0.8939381241798401,0.0,106.43083953857422,80.0,60699.3515625,0.0,1286.5968017578125,1.0,278.5559387207031,282.4026184082031,298.7128295898437,302.67437744140625,293.1499938964844,293.1499938964844,278.8500061035156,38886.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406627774238586,1.0,0.0,0.0,3.767653703689575,3.767679214477539,9.471859243603832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.3193359375,0.0,1690.3370361328125,1895.4371337890625,0.0,2847.907958984375,0.9336410760879515,1.0,0.0,3.0,1.0,0.0
17751180,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.03680419921875,0.8473621606826782,0.2949164509773254,0.26654914021492,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367126464844,0.9197568297386168,0.3756162226200104,0.3564991950988769,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367126464844,0.905057728290558,0.3595243692398071,0.2521873712539673,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367431640625,0.8881129026412964,0.3401916921138763,0.3231920599937439,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.7315653562545776,0.1867032498121261,0.8478686809539795,285.0367126464844,284.95001220703125,297.990478515625,295.7194519042969,297.5408020019531,297.1781921386719,284.035888671875,1.0,0.4609543085098266,0.7608784437179565,0.7608784437179565,1.0,1.0,-2.456506490707397,1.0943901538848877,1.3621163368225098,0.5384289026260376,1.0,1.0,0.0,95.75530242919922,68.0,60120.8125,0.0,1242.7509765625,1.0,278.84356689453125,282.5578308105469,298.69598388671875,302.5479736328125,293.1499938964844,293.1499938964844,278.54998779296875,33731.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321369290351868,1.0,0.0,0.0,3.869142770767212,3.869168519973755,9.98901782622852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.3564453125,0.0,1772.923583984375,1895.4371337890625,0.0,2768.347412109375,0.9528189897537231,1.0,0.0,3.0,1.0,0.0
17751240,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.03680419921875,0.8473621606826782,0.2949164509773254,0.26654914021492,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367126464844,0.9197568297386168,0.3756162226200104,0.3564991950988769,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367126464844,0.905057728290558,0.3595243692398071,0.2521873712539673,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367431640625,0.8881129026412964,0.3401916921138763,0.3231920599937439,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.7315653562545776,0.1867032498121261,0.8478686809539795,285.0367126464844,284.95001220703125,297.990478515625,295.7194519042969,297.5408020019531,297.1781921386719,284.035888671875,1.0,0.4609543085098266,0.7608784437179565,0.7608784437179565,1.0,1.0,-2.456506490707397,1.0943901538848877,1.3621163368225098,0.5384289026260376,1.0,1.0,0.0,95.75530242919922,68.0,60120.8125,0.0,1242.7509765625,1.0,278.84356689453125,282.5578308105469,298.69598388671875,302.5479736328125,293.1499938964844,293.1499938964844,278.54998779296875,33731.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321369290351868,1.0,0.0,0.0,3.869142770767212,3.869168519973755,9.98901782622852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.3564453125,0.0,1772.923583984375,1895.4371337890625,0.0,2768.347412109375,0.9528189897537231,1.0,0.0,3.0,1.0,0.0
17751300,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880920410156,0.8621309399604797,0.2950292825698852,0.2666575908660888,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865661621094,0.9391642808914183,0.3760868906974792,0.3569091558456421,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868103027344,0.92341411113739,0.3597968220710754,0.2523698210716247,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871459960937,0.9047186374664308,0.3406597077846527,0.323580265045166,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925476074219,0.7436327934265137,0.1868393123149871,0.8478538393974304,284.88671875,284.95001220703125,298.0159912109375,295.7323608398437,297.55230712890625,297.1784973144531,283.876953125,1.0,0.4569672048091888,0.7602019906044006,0.7602019906044006,1.0,1.0,-2.45780086517334,1.0948350429534912,1.362965703010559,0.5386437773704529,0.92391175031662,0.92391175031662,0.0,90.16241455078124,68.0,61118.44140625,0.0,1220.8704833984375,1.0,278.59326171875,282.38201904296875,298.7626342773437,302.7892761230469,293.1499938964844,293.1499938964844,278.54998779296875,36193.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381217122077942,1.0,0.0,0.0,3.867780923843384,3.867807149887085,9.981987432183814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.126953125,0.0,1790.7596435546875,1895.4371337890625,0.0,2824.171142578125,0.9525930285453796,1.0,0.0,3.0,1.0,0.0
17751360,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8847351074219,0.8779760599136353,0.2948664426803589,0.2663779854774475,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.88525390625,0.9586165547370912,0.376300036907196,0.3569706082344055,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851623535156,0.9432323575019836,0.359794944524765,0.2522669434547424,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88507080078125,0.9238126277923584,0.3408935368061065,0.3236551582813263,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8833923339844,0.7566984295845032,0.1868345141410827,0.8470339775085449,284.8851928710937,284.95001220703125,298.0419311523437,295.74566650390625,297.5626220703125,297.1763916015625,283.8893127441406,1.0,0.4527888596057892,0.759530246257782,0.759530246257782,1.0,1.0,-2.4565229415893555,1.0940475463867188,1.3624752759933472,0.5381886959075928,0.8981412649154663,0.8981412649154663,0.0,84.80731964111328,56.0,60882.63671875,0.0,1196.9395751953125,1.0,278.5560302734375,282.3988952636719,298.7637023925781,302.7367553710937,293.1499938964844,293.1499938964844,278.8500061035156,38809.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395752310752869,1.0,0.0,0.0,3.782503843307495,3.782529592514038,9.546672572469106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.369140625,0.0,1707.4300537109375,1895.4371337890625,0.0,2837.7470703125,0.936803102493286,1.0,0.0,3.0,1.0,0.0
17751420,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.04254150390625,0.9232876896858216,0.2957123219966888,0.2664181888103485,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.04248046875,0.9990000128746032,0.3777211904525757,0.3570592105388641,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04248046875,0.9885103106498718,0.3608917891979217,0.2524818181991577,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.04248046875,0.973268985748291,0.3422547578811645,0.3242471218109131,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.042724609375,0.7935006618499756,0.1873322576284408,0.8464775681495667,285.04248046875,284.95001220703125,298.0950927734375,295.7734375,297.5885009765625,297.180419921875,284.0417175292969,1.0,0.4442106187343597,0.7581866979598999,0.7581866979598999,1.0,1.0,-2.4555630683898926,1.0931968688964844,1.3623661994934082,0.5378605723381042,1.0,1.0,0.0,73.59426879882812,74.0,60273.4921875,0.0,1149.5555419921875,1.0,278.8436584472656,282.5588684082031,298.74981689453125,302.612548828125,293.1499938964844,293.1499938964844,278.54998779296875,33895.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310483694076538,1.0,0.0,0.0,3.8785226345062256,3.878548383712769,1.003750867312192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.9482421875,0.0,1785.8475341796875,1895.4371337890625,0.0,2758.206787109375,0.9550666213035583,1.0,0.0,3.0,1.0,0.0
17751480,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.04254150390625,0.9232876896858216,0.2957123219966888,0.2664181888103485,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.04248046875,0.9990000128746032,0.3777211904525757,0.3570592105388641,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04248046875,0.9885103106498718,0.3608917891979217,0.2524818181991577,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.04248046875,0.973268985748291,0.3422547578811645,0.3242471218109131,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.042724609375,0.7935006618499756,0.1873322576284408,0.8464775681495667,285.04248046875,284.95001220703125,298.0950927734375,295.7734375,297.5885009765625,297.180419921875,284.0417175292969,1.0,0.4442106187343597,0.7581866979598999,0.7581866979598999,1.0,1.0,-2.4555630683898926,1.0931968688964844,1.3623661994934082,0.5378605723381042,1.0,1.0,0.0,73.59426879882812,74.0,60273.4921875,0.0,1149.5555419921875,1.0,278.8436584472656,282.5588684082031,298.74981689453125,302.612548828125,293.1499938964844,293.1499938964844,278.54998779296875,33895.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310483694076538,1.0,0.0,0.0,3.8785226345062256,3.878548383712769,1.003750867312192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.9482421875,0.0,1785.8475341796875,1895.4371337890625,0.0,2758.206787109375,0.9550666213035583,1.0,0.0,3.0,1.0,0.0
17751540,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8881530761719,0.926477313041687,0.2956427931785583,0.2666408717632293,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887634277344,0.9990000128746032,0.3794056475162506,0.3550285100936889,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.888671875,0.9910420775413512,0.3611549139022827,0.2528729140758514,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8885498046875,0.976538062095642,0.3429518342018127,0.3251318037509918,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88653564453125,0.7960721254348755,0.1874632090330124,0.8476667404174805,284.8887023925781,284.95001220703125,298.1499938964844,295.8027648925781,297.613037109375,297.1806945800781,283.89361572265625,1.0,0.4449627995491028,0.7568432092666626,0.7568432092666626,1.0,1.0,-2.457752227783203,1.0939950942993164,1.3637572526931765,0.537705659866333,0.9027534127235411,0.9027534127235411,0.0,73.10035705566406,92.0,61061.44921875,0.0,1149.3629150390625,1.0,278.5557861328125,282.3984680175781,298.8192749023437,302.7997131347656,293.1499938964844,293.1499938964844,278.25,38696.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381838202476501,1.0,0.0,0.0,3.7933058738708496,3.793331861495972,9.601277497495175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.7734375,0.0,1719.49169921875,1895.4371337890625,0.0,2824.75146484375,0.939300775527954,1.0,0.0,3.0,1.0,0.0
17751600,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8881530761719,0.926477313041687,0.2956427931785583,0.2666408717632293,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887634277344,0.9990000128746032,0.3794056475162506,0.3550285100936889,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.888671875,0.9910420775413512,0.3611549139022827,0.2528729140758514,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8885498046875,0.976538062095642,0.3429518342018127,0.3251318037509918,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.88653564453125,0.7960721254348755,0.1874632090330124,0.8476667404174805,284.8887023925781,284.95001220703125,298.1499938964844,295.8027648925781,297.613037109375,297.1806945800781,283.89361572265625,1.0,0.4449627995491028,0.7568432092666626,0.7568432092666626,1.0,1.0,-2.457752227783203,1.0939950942993164,1.3637572526931765,0.537705659866333,0.9027534127235411,0.9027534127235411,0.0,73.10035705566406,92.0,61061.44921875,0.0,1149.3629150390625,1.0,278.5557861328125,282.3984680175781,298.8192749023437,302.7997131347656,293.1499938964844,293.1499938964844,278.25,38696.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381838202476501,1.0,0.0,0.0,3.7933058738708496,3.793331861495972,9.601277497495175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.7734375,0.0,1719.49169921875,1895.4371337890625,0.0,2824.75146484375,0.939300775527954,1.0,0.0,3.0,1.0,0.0
17751660,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.8971894979476929,0.295402467250824,0.2665988504886627,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938293457031,0.9807682037353516,0.379477858543396,0.3598231673240661,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.9657057523727416,0.3612143397331238,0.2530578374862671,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89361572265625,0.9486377239227296,0.3434335589408874,0.3258026242256164,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89129638671875,0.7730299830436707,0.1873924881219864,0.8485612273216248,284.8937683105469,284.95001220703125,298.2059326171875,295.8330078125,297.6351013183594,297.17547607421875,283.8973999023437,1.0,0.4512673020362854,0.7555309534072876,0.7555309534072876,1.0,1.0,-2.4654688835144043,1.0973522663116455,1.3681167364120483,0.539398193359375,0.8411802053451538,0.8411802053451538,0.0,79.75736236572266,110.0,61396.03515625,0.0,1186.3211669921875,1.0,278.25762939453125,282.3897399902344,298.8365783691406,302.8460388183594,293.1499938964844,293.1499938964844,278.54998779296875,40969.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413876891136169,1.0,0.0,0.0,3.549860715866089,3.549884557723999,8.408449616581493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.9189453125,0.0,1460.7454833984375,1895.4371337890625,0.0,2854.683349609375,0.8882094621658325,1.0,0.0,3.0,1.0,0.0
17751720,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.8971894979476929,0.295402467250824,0.2665988504886627,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938293457031,0.9807682037353516,0.379477858543396,0.3598231673240661,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89373779296875,0.9657057523727416,0.3612143397331238,0.2530578374862671,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89361572265625,0.9486377239227296,0.3434335589408874,0.3258026242256164,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89129638671875,0.7730299830436707,0.1873924881219864,0.8485612273216248,284.8937683105469,284.95001220703125,298.2059326171875,295.8330078125,297.6351013183594,297.17547607421875,283.8973999023437,1.0,0.4512673020362854,0.7555309534072876,0.7555309534072876,1.0,1.0,-2.4654688835144043,1.0973522663116455,1.3681167364120483,0.539398193359375,0.8411802053451538,0.8411802053451538,0.0,79.75736236572266,110.0,61396.03515625,0.0,1186.3211669921875,1.0,278.25762939453125,282.3897399902344,298.8365783691406,302.8460388183594,293.1499938964844,293.1499938964844,278.54998779296875,40969.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413876891136169,1.0,0.0,0.0,3.549860715866089,3.549884557723999,8.408449616581493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.9189453125,0.0,1460.7454833984375,1895.4371337890625,0.0,2854.683349609375,0.8882094621658325,1.0,0.0,3.0,1.0,0.0
17751780,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185546875,0.8631685376167297,0.2962186932563782,0.2675336003303528,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.01824951171875,0.9434000253677368,0.3805829584598541,0.3610219359397888,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.018310546875,0.925823986530304,0.3623152077198028,0.2539756894111633,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01837158203125,0.9085526466369628,0.344771534204483,0.3272980451583862,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194091796875,0.7447832226753235,0.1877632737159729,0.8517223596572876,285.0182800292969,284.95001220703125,298.2621765136719,295.8634338378906,297.661865234375,297.17840576171875,284.01611328125,1.0,0.4607985317707062,0.7542186379432678,0.7542186379432678,1.0,1.0,-2.474827289581299,1.1015082597732544,1.3733190298080444,0.5414333939552307,0.952029585838318,0.952029585838318,0.0,90.67208099365234,128.0,61199.30078125,0.0,1243.32568359375,1.0,278.5425109863281,282.5102233886719,298.8351745605469,302.7501525878906,293.1499938964844,293.1499938964844,278.25,33088.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318662047386169,1.0,0.0,0.0,3.6885673999786377,3.688591241836548,9.07838796138094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.3212890625,0.0,1554.4859619140625,1895.4371337890625,0.0,2765.824951171875,0.9116109609603882,1.0,0.0,3.0,1.0,0.0
17751840,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0185546875,0.8631685376167297,0.2962186932563782,0.2675336003303528,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.01824951171875,0.9434000253677368,0.3805829584598541,0.3610219359397888,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.018310546875,0.925823986530304,0.3623152077198028,0.2539756894111633,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01837158203125,0.9085526466369628,0.344771534204483,0.3272980451583862,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194091796875,0.7447832226753235,0.1877632737159729,0.8517223596572876,285.0182800292969,284.95001220703125,298.2621765136719,295.8634338378906,297.661865234375,297.17840576171875,284.01611328125,1.0,0.4607985317707062,0.7542186379432678,0.7542186379432678,1.0,1.0,-2.474827289581299,1.1015082597732544,1.3733190298080444,0.5414333939552307,0.952029585838318,0.952029585838318,0.0,90.67208099365234,128.0,61199.30078125,0.0,1243.32568359375,1.0,278.5425109863281,282.5102233886719,298.8351745605469,302.7501525878906,293.1499938964844,293.1499938964844,278.25,33088.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318662047386169,1.0,0.0,0.0,3.6885673999786377,3.688591241836548,9.07838796138094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.3212890625,0.0,1554.4859619140625,1895.4371337890625,0.0,2765.824951171875,0.9116109609603882,1.0,0.0,3.0,1.0,0.0
17751900,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8812561035156,0.8469366431236267,0.2962027788162231,0.2680018842220306,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800964355469,0.9224711656570436,0.3808773756027221,0.3617457747459411,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8802795410156,0.9056877493858336,0.3624900281429291,0.2544589340686798,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8804931640625,0.8905688524246216,0.3451464474201202,0.3280964493751526,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.884765625,0.7314906120300293,0.1877837032079696,0.8535459637641907,284.8802185058594,284.95001220703125,298.2903747558594,295.8786926269531,297.6739196777344,297.1774597167969,283.87432861328125,1.0,0.4663969576358795,0.7535625100135803,0.7535625100135803,1.0,1.0,-2.479994058609009,1.1038062572479248,1.376187801361084,0.5426263809204102,0.8617330193519592,0.8617330193519592,0.0,97.30965423583984,128.0,62089.17578125,0.0,1277.588134765625,1.0,278.2968139648437,282.3541259765625,298.9065246582031,302.99713134765625,293.1499938964844,293.1499938964844,278.25,37225.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377370238304138,1.0,0.0,0.0,3.663288354873657,3.6633126735687256,8.954379495662579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.484375,0.0,1557.2059326171875,1895.4371337890625,0.0,2820.57958984375,0.9067999124526978,1.0,0.0,3.0,1.0,0.0
17751960,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.91180419921875,0.830978274345398,0.2959883511066437,0.2681156098842621,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9123840332031,0.9022599458694458,0.381005585193634,0.3621832728385925,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9122619628906,0.8871684670448303,0.3624641597270965,0.2546821534633636,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.91217041015625,0.8727596402168274,0.3453438282012939,0.3286091983318329,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102783203125,0.7180421948432922,0.1876799464225769,0.854619026184082,284.91229248046875,284.95001220703125,298.31866455078125,295.8940124511719,297.6849670410156,297.1746826171875,283.9159545898437,1.0,0.4722501337528229,0.7527640461921692,0.7527640461921692,1.0,1.0,-2.4828314781188965,1.104955554008484,1.377876043319702,0.5431651473045349,0.862788736820221,0.862788736820221,0.0,104.80577087402344,146.0,61941.0703125,0.0,1312.7579345703125,1.0,278.25762939453125,282.3962707519531,298.90985107421875,302.9469299316406,293.1499938964844,293.1499938964844,278.54998779296875,38603.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389931321144104,1.0,0.0,0.0,3.575305223464966,3.575328826904297,8.529420369995933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.0654296875,0.0,1470.7279052734375,1895.4371337890625,0.0,2832.3095703125,0.8912006616592407,1.0,0.0,3.0,1.0,0.0
17752020,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0287780761719,0.8038676977157593,0.2964888215065002,0.2689313888549804,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284118652344,0.8711569905281067,0.3820931315422058,0.3636071383953094,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284729003906,0.8569143414497375,0.3632948994636535,0.2555499970912933,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0285339355469,0.8440069556236267,0.3464549779891968,0.3300848603248596,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0297546386719,0.6929492354393005,0.1878414005041122,0.8577766418457031,285.0284423828125,284.95001220703125,298.3753662109375,295.9247436523437,297.71099853515625,297.1759948730469,284.02569580078125,1.0,0.4847266674041748,0.7511671185493469,0.7511671185493469,1.0,1.0,-2.492126226425171,1.1090000867843628,1.383126139640808,0.5450657606124878,0.9776600003242492,0.9776600003242492,0.0,120.46238708496094,149.0,61812.0390625,0.0,1390.73486328125,1.0,278.5428161621094,282.50714111328125,298.90679931640625,302.8624572753906,293.1499938964844,293.1499938964844,278.25,32442.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318100571632385,1.0,0.0,0.0,3.7296178340911865,3.729641914367676,9.281580446440784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.0283203125,0.0,1596.3675537109375,1895.4371337890625,0.0,2765.302001953125,0.9204211235046388,1.0,0.0,3.0,1.0,0.0
17752080,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0287780761719,0.8038676977157593,0.2964888215065002,0.2689313888549804,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284118652344,0.8711569905281067,0.3820931315422058,0.3636071383953094,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0284729003906,0.8569143414497375,0.3632948994636535,0.2555499970912933,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0285339355469,0.8440069556236267,0.3464549779891968,0.3300848603248596,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0297546386719,0.6929492354393005,0.1878414005041122,0.8577766418457031,285.0284423828125,284.95001220703125,298.3753662109375,295.9247436523437,297.71099853515625,297.1759948730469,284.02569580078125,1.0,0.4847266674041748,0.7511671185493469,0.7511671185493469,1.0,1.0,-2.492126226425171,1.1090000867843628,1.383126139640808,0.5450657606124878,0.9776600003242492,0.9776600003242492,0.0,120.46238708496094,149.0,61812.0390625,0.0,1390.73486328125,1.0,278.5428161621094,282.50714111328125,298.90679931640625,302.8624572753906,293.1499938964844,293.1499938964844,278.25,32442.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318100571632385,1.0,0.0,0.0,3.7296178340911865,3.729641914367676,9.281580446440784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.0283203125,0.0,1596.3675537109375,1895.4371337890625,0.0,2765.302001953125,0.9204211235046388,1.0,0.0,3.0,1.0,0.0
17752140,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002990722656,0.7862796783447266,0.2960204482078552,0.2691872715950012,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007568359375,0.8532399535179138,0.3823825120925903,0.3645597398281097,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9006652832031,0.8395964503288269,0.363212525844574,0.2560136020183563,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9006042480469,0.827670693397522,0.3468149900436401,0.3310888409614563,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89910888671875,0.6774109601974487,0.1875599026679992,0.8592612147331238,284.90069580078125,284.95001220703125,298.43231201171875,295.9555969238281,297.7333068847656,297.170654296875,283.9036865234375,1.0,0.4929615259170532,0.7495701909065247,0.7495701909065247,1.0,1.0,-2.49713397026062,1.1109503507614136,1.3861836194992063,0.5460034012794495,0.8729103207588196,0.8729103207588196,0.0,131.81100463867188,137.0,62581.46484375,0.0,1445.3756103515625,1.0,278.2574462890625,282.3714599609375,298.9755249023437,303.05767822265625,293.1499938964844,293.1499938964844,278.54998779296875,38434.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397610783576965,1.0,0.0,0.0,3.6336028575897217,3.633626937866211,8.809843166091014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.6572265625,0.0,1533.135986328125,1895.4371337890625,0.0,2839.48291015625,0.9036571979522704,1.0,0.0,3.0,1.0,0.0
17752200,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002990722656,0.7862796783447266,0.2960204482078552,0.2691872715950012,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007568359375,0.8532399535179138,0.3823825120925903,0.3645597398281097,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9006652832031,0.8395964503288269,0.363212525844574,0.2560136020183563,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9006042480469,0.827670693397522,0.3468149900436401,0.3310888409614563,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89910888671875,0.6774109601974487,0.1875599026679992,0.8592612147331238,284.90069580078125,284.95001220703125,298.43231201171875,295.9555969238281,297.7333068847656,297.170654296875,283.9036865234375,1.0,0.4929615259170532,0.7495701909065247,0.7495701909065247,1.0,1.0,-2.49713397026062,1.1109503507614136,1.3861836194992063,0.5460034012794495,0.8729103207588196,0.8729103207588196,0.0,131.81100463867188,137.0,62581.46484375,0.0,1445.3756103515625,1.0,278.2574462890625,282.3714599609375,298.9755249023437,303.05767822265625,293.1499938964844,293.1499938964844,278.54998779296875,38434.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397610783576965,1.0,0.0,0.0,3.6336028575897217,3.633626937866211,8.809843166091014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.6572265625,0.0,1533.135986328125,1895.4371337890625,0.0,2839.48291015625,0.9036571979522704,1.0,0.0,3.0,1.0,0.0
17752260,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.02252197265625,0.7837890982627869,0.2964862287044525,0.2694057524204254,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02215576171875,0.85107421875,0.3834303617477417,0.3653736412525177,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.022216796875,0.8373428583145142,0.3639813065528869,0.2564040720462799,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02227783203125,0.8257237672805786,0.3478549420833587,0.3319173455238342,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.6750248670578003,0.1876445412635803,0.8593553304672241,285.022216796875,284.95001220703125,298.4894104003906,295.9865417480469,297.7593078613281,297.1718444824219,284.0194091796875,1.0,0.4941791594028473,0.747982919216156,0.747982919216156,1.0,1.0,-2.499949216842652,1.1118724346160889,1.3880767822265625,0.5462535619735718,0.9859170913696288,0.9859170913696288,0.0,133.75697326660156,125.0,62254.34765625,0.0,1457.302734375,1.0,278.5431823730469,282.4918518066406,298.968017578125,302.9564514160156,293.1499938964844,293.1499938964844,278.25,32740.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324300646781921,1.0,0.0,0.0,3.771085977554321,3.7711105346679688,9.489124295214424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.224609375,0.0,1646.906494140625,1895.4371337890625,0.0,2771.078857421875,0.929983913898468,1.0,0.0,3.0,1.0,0.0
17752320,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.02252197265625,0.7837890982627869,0.2964862287044525,0.2694057524204254,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02215576171875,0.85107421875,0.3834303617477417,0.3653736412525177,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.022216796875,0.8373428583145142,0.3639813065528869,0.2564040720462799,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02227783203125,0.8257237672805786,0.3478549420833587,0.3319173455238342,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02349853515625,0.6750248670578003,0.1876445412635803,0.8593553304672241,285.022216796875,284.95001220703125,298.4894104003906,295.9865417480469,297.7593078613281,297.1718444824219,284.0194091796875,1.0,0.4941791594028473,0.747982919216156,0.747982919216156,1.0,1.0,-2.499949216842652,1.1118724346160889,1.3880767822265625,0.5462535619735718,0.9859170913696288,0.9859170913696288,0.0,133.75697326660156,125.0,62254.34765625,0.0,1457.302734375,1.0,278.5431823730469,282.4918518066406,298.968017578125,302.9564514160156,293.1499938964844,293.1499938964844,278.25,32740.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324300646781921,1.0,0.0,0.0,3.771085977554321,3.7711105346679688,9.489124295214424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.224609375,0.0,1646.906494140625,1895.4371337890625,0.0,2771.078857421875,0.929983913898468,1.0,0.0,3.0,1.0,0.0
17752380,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923034667969,0.7887301445007324,0.2961543202400207,0.2692086100578308,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927917480469,0.8566970229148865,0.383802592754364,0.3658052384853363,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927001953125,0.8424749970436096,0.3639904856681824,0.2564857304096222,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926086425781,0.8309952616691589,0.3482840657234192,0.3323839604854584,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910522460937,0.6793020367622375,0.1874364167451858,0.8582823872566223,284.8927307128906,284.95001220703125,298.5466613769531,296.0175476074219,297.7823486328125,297.1677551269531,283.8959350585937,1.0,0.4914813935756683,0.7463955879211426,0.7463955879211426,1.0,1.0,-2.499607563018799,1.111254096031189,1.3883535861968994,0.5457882881164551,0.8748832941055298,0.8748832941055298,0.0,130.2677764892578,113.0,62889.734375,0.0,1441.9947509765625,1.0,278.2571716308594,282.357177734375,299.0343933105469,303.1393737792969,293.1499938964844,293.1499938964844,278.54998779296875,38801.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397106528282166,1.0,0.0,0.0,3.663466691970825,3.6634912490844727,8.955250905273715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.3955078125,0.0,1569.2392578125,1895.4371337890625,0.0,2839.01220703125,0.91053569316864,1.0,0.0,3.0,1.0,0.0
17752440,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8923034667969,0.7887301445007324,0.2961543202400207,0.2692086100578308,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927917480469,0.8566970229148865,0.383802592754364,0.3658052384853363,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927001953125,0.8424749970436096,0.3639904856681824,0.2564857304096222,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8926086425781,0.8309952616691589,0.3482840657234192,0.3323839604854584,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910522460937,0.6793020367622375,0.1874364167451858,0.8582823872566223,284.8927307128906,284.95001220703125,298.5466613769531,296.0175476074219,297.7823486328125,297.1677551269531,283.8959350585937,1.0,0.4914813935756683,0.7463955879211426,0.7463955879211426,1.0,1.0,-2.499607563018799,1.111254096031189,1.3883535861968994,0.5457882881164551,0.8748832941055298,0.8748832941055298,0.0,130.2677764892578,113.0,62889.734375,0.0,1441.9947509765625,1.0,278.2571716308594,282.357177734375,299.0343933105469,303.1393737792969,293.1499938964844,293.1499938964844,278.54998779296875,38801.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397106528282166,1.0,0.0,0.0,3.663466691970825,3.6634912490844727,8.955250905273715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.3955078125,0.0,1569.2392578125,1895.4371337890625,0.0,2839.01220703125,0.91053569316864,1.0,0.0,3.0,1.0,0.0
17752500,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278625488281,0.7933645248413086,0.2963871657848358,0.2690654397010803,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0289001464844,0.8617809414863586,0.3843038976192474,0.3659460544586181,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0287170410156,0.8471996784210205,0.3643539845943451,0.2564766705036163,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.028564453125,0.835691511631012,0.3487841784954071,0.3325421512126922,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02471923828125,0.6833277344703674,0.1874928623437881,0.8574369549751282,285.0287780761719,284.95001220703125,298.5753479003906,296.0330505371094,297.7953491210937,297.1683044433594,284.03399658203125,1.0,0.4891233146190643,0.7456018924713135,0.7456018924713135,1.0,1.0,-2.498764038085937,1.110637068748474,1.3881269693374634,0.5453057289123535,0.9679703116416932,0.9679703116416932,0.0,127.14151000976562,113.0,62254.671875,0.0,1427.59814453125,1.0,278.5025329589844,282.50408935546875,298.99932861328125,302.9449768066406,293.1499938964844,293.1499938964844,278.54998779296875,34055.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335362076759338,1.0,0.0,0.0,3.712069034576416,3.712093353271485,9.194442327498108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.0517578125,0.0,1588.5272216796875,1895.4371337890625,0.0,2781.388427734375,0.9197685122489928,1.0,0.0,3.0,1.0,0.0
17752560,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0205078125,0.800194501876831,0.2968218922615051,0.2692602872848511,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201721191406,0.869122326374054,0.3850005865097046,0.3663916885852813,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202331542969,0.8541136384010315,0.3649228811264038,0.2567175030708313,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202941894531,0.8424373269081116,0.3494667112827301,0.3329769968986511,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213317871094,0.6892214417457581,0.1876745522022247,0.8573071360588074,285.02020263671875,284.95001220703125,298.60406494140625,296.048583984375,297.8094787597656,297.1708374023437,284.0178527832031,1.0,0.4864085912704468,0.7448847889900208,0.7448847889900208,1.0,1.0,-2.500187397003174,1.111120104789734,1.3890674114227295,0.5454424619674683,0.9887797832489014,0.9887797832489014,0.0,123.09538269042967,101.0,62479.4453125,0.0,1412.187255859375,1.0,278.5430603027344,282.4850769042969,299.02740478515625,303.0310974121094,293.1499938964844,293.1499938964844,278.25,32973.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318144083023071,1.0,0.0,0.0,3.790696144104004,3.7907211780548096,9.588071634425432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.5322265625,0.0,1671.8880615234375,1895.4371337890625,0.0,2765.3427734375,0.934716522693634,1.0,0.0,3.0,1.0,0.0
17752620,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912353515625,0.8152098059654236,0.2966651618480682,0.2690296769142151,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917236328125,0.8862559199333191,0.3855126500129699,0.3667506575584411,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916320800781,0.8702905178070068,0.3650820851325989,0.2567533552646637,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915710449219,0.8582674264907837,0.3500313758850097,0.333366334438324,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.88995361328125,0.702823281288147,0.1876235604286193,0.8559525609016418,284.89166259765625,284.95001220703125,298.6615600585937,296.07965087890625,297.8334350585937,297.1683349609375,283.8949890136719,1.0,0.4799261391162872,0.7434504628181458,0.7434504628181458,1.0,1.0,-2.499231338500977,1.110240817070007,1.3889905214309692,0.5448468327522278,0.877501904964447,0.877501904964447,0.0,114.25967407226562,89.0,63102.984375,0.0,1373.33203125,1.0,278.2570495605469,282.3511657714844,299.09478759765625,303.2137756347656,293.1499938964844,293.1499938964844,278.54998779296875,38891.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387284278869629,1.0,0.0,0.0,3.680980920791626,3.681005716323853,9.041081625582592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.283203125,0.0,1589.72607421875,1895.4371337890625,0.0,2829.837158203125,0.9145042300224304,1.0,0.0,3.0,1.0,0.0
17752680,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912353515625,0.8152098059654236,0.2966651618480682,0.2690296769142151,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917236328125,0.8862559199333191,0.3855126500129699,0.3667506575584411,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916320800781,0.8702905178070068,0.3650820851325989,0.2567533552646637,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915710449219,0.8582674264907837,0.3500313758850097,0.333366334438324,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.88995361328125,0.702823281288147,0.1876235604286193,0.8559525609016418,284.89166259765625,284.95001220703125,298.6615600585937,296.07965087890625,297.8334350585937,297.1683349609375,283.8949890136719,1.0,0.4799261391162872,0.7434504628181458,0.7434504628181458,1.0,1.0,-2.499231338500977,1.110240817070007,1.3889905214309692,0.5448468327522278,0.877501904964447,0.877501904964447,0.0,114.25967407226562,89.0,63102.984375,0.0,1373.33203125,1.0,278.2570495605469,282.3511657714844,299.09478759765625,303.2137756347656,293.1499938964844,293.1499938964844,278.54998779296875,38891.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387284278869629,1.0,0.0,0.0,3.680980920791626,3.681005716323853,9.041081625582592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.283203125,0.0,1589.72607421875,1895.4371337890625,0.0,2829.837158203125,0.9145042300224304,1.0,0.0,3.0,1.0,0.0
17752740,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.02252197265625,0.8348249197006226,0.2974714040756225,0.2690920233726501,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.02215576171875,0.9104521870613098,0.3868286609649658,0.367326021194458,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.022216796875,0.8933287858963013,0.366138219833374,0.2569814920425415,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.02227783203125,0.8808730840682983,0.3513290882110595,0.3339455723762512,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234069824219,0.7206965684890747,0.1879960000514984,0.8550107479095459,285.022216796875,284.95001220703125,298.7191467285156,296.1107177734375,297.8612670898437,297.172607421875,284.0196838378906,1.0,0.4725645780563354,0.7420161962509155,0.7420161962509155,1.0,1.0,-2.4998295307159424,1.1101280450820925,1.38970148563385,0.5445191860198975,0.9939572811126708,0.9939572811126708,0.0,103.92896270751952,77.0,62684.37890625,0.0,1330.080810546875,1.0,278.5434875488281,282.4817810058594,299.08892822265625,303.1063232421875,293.1499938964844,293.1499938964844,278.25,33010.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307116627693176,1.0,0.0,0.0,3.806774139404297,3.806799173355103,9.66957713899319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.4091796875,0.0,1691.3515625,1895.4371337890625,0.0,2755.07177734375,0.9382535815238952,1.0,0.0,3.0,1.0,0.0
