time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752800,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.02252197265625,0.8348249197006226,0.2974714040756225,0.2690920233726501,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.02215576171875,0.9104521870613098,0.3868286609649658,0.367326021194458,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.022216796875,0.8933287858963013,0.366138219833374,0.2569814920425415,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.02227783203125,0.8808730840682983,0.3513290882110595,0.3339455723762512,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234069824219,0.7206965684890747,0.1879960000514984,0.8550107479095459,285.022216796875,284.95001220703125,298.7191467285156,296.1107177734375,297.8612670898437,297.172607421875,284.0196838378906,1.0,0.4725645780563354,0.7420161962509155,0.7420161962509155,1.0,1.0,-2.4998295307159424,1.1101280450820925,1.38970148563385,0.5445191860198975,0.9939572811126708,0.9939572811126708,0.0,103.92896270751952,77.0,62684.37890625,0.0,1330.080810546875,1.0,278.5434875488281,282.4817810058594,299.08892822265625,303.1063232421875,293.1499938964844,293.1499938964844,278.25,33010.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307116627693176,1.0,0.0,0.0,3.806774139404297,3.806799173355103,9.66957713899319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.4091796875,0.0,1691.3515625,1895.4371337890625,0.0,2755.07177734375,0.9382535815238952,1.0,0.0,3.0,1.0,0.0
17752860,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.890380859375,0.8597245812416077,0.2974093556404114,0.2688896358013153,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.890869140625,0.9438186883926392,0.3874216675758362,0.3676998019218445,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907775878906,0.923952579498291,0.366381824016571,0.2570312619209289,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907165527344,0.9099414944648744,0.3519733548164367,0.3343479037284851,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891296386719,0.7413498163223267,0.1880487650632858,0.8538153171539307,284.89080810546875,284.95001220703125,298.7767944335937,296.1417541503906,297.8856506347656,297.1707763671875,283.8941650390625,1.0,0.4646710753440857,0.7405931353569031,0.7405931353569031,1.0,1.0,-2.4991486072540283,1.10937237739563,1.3897762298583984,0.5439938306808472,0.8813770413398743,0.8813770413398743,0.0,93.23805236816406,65.0,63333.2109375,0.0,1283.69970703125,1.0,278.2569274902344,282.3450622558594,299.15692138671875,303.2912292480469,293.1499938964844,293.1499938964844,278.54998779296875,38857.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376418352127075,1.0,0.0,0.0,3.699739456176758,3.699764490127564,9.133465255217744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.890625,0.0,1610.882080078125,1895.4371337890625,0.0,2819.690673828125,0.9186202883720398,1.0,0.0,3.0,1.0,0.0
17752920,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.890380859375,0.8597245812416077,0.2974093556404114,0.2688896358013153,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.890869140625,0.9438186883926392,0.3874216675758362,0.3676998019218445,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907775878906,0.923952579498291,0.366381824016571,0.2570312619209289,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907165527344,0.9099414944648744,0.3519733548164367,0.3343479037284851,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891296386719,0.7413498163223267,0.1880487650632858,0.8538153171539307,284.89080810546875,284.95001220703125,298.7767944335937,296.1417541503906,297.8856506347656,297.1707763671875,283.8941650390625,1.0,0.4646710753440857,0.7405931353569031,0.7405931353569031,1.0,1.0,-2.4991486072540283,1.10937237739563,1.3897762298583984,0.5439938306808472,0.8813770413398743,0.8813770413398743,0.0,93.23805236816406,65.0,63333.2109375,0.0,1283.69970703125,1.0,278.2569274902344,282.3450622558594,299.15692138671875,303.2912292480469,293.1499938964844,293.1499938964844,278.54998779296875,38857.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376418352127075,1.0,0.0,0.0,3.699739456176758,3.699764490127564,9.133465255217744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.890625,0.0,1610.882080078125,1895.4371337890625,0.0,2819.690673828125,0.9186202883720398,1.0,0.0,3.0,1.0,0.0
17752980,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.024658203125,0.896366536617279,0.2982909083366394,0.2689777314662933,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243225097656,0.9841078519821168,0.388803482055664,0.3682928085327148,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.9673101305961608,0.3675061762332916,0.2572740316390991,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.9542502164840698,0.3533355295658111,0.3349438905715942,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0255126953125,0.7713919281959534,0.1885008364915847,0.8530407547950745,285.0243530273437,284.95001220703125,298.83447265625,296.1727600097656,297.9136962890625,297.1754455566406,284.0219116210937,1.0,0.4564096331596374,0.7391701340675354,0.7391701340675354,1.0,1.0,-2.500037431716919,1.1093902587890625,1.3906471729278564,0.5437396168708801,1.0,1.0,0.0,81.8171157836914,83.0,62908.83203125,0.0,1236.134521484375,1.0,278.5435791015625,282.4786682128906,299.15118408203125,303.1835021972656,293.1499938964844,293.1499938964844,278.25,33034.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829674482345581,1.0,0.0,0.0,3.823493003845215,3.8235182762146,9.754699021868871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.7265625,0.0,1711.6431884765625,1895.4371337890625,0.0,2745.41552734375,0.9420624375343324,1.0,0.0,3.0,1.0,0.0
17753040,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.024658203125,0.896366536617279,0.2982909083366394,0.2689777314662933,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243225097656,0.9841078519821168,0.388803482055664,0.3682928085327148,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.9673101305961608,0.3675061762332916,0.2572740316390991,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.9542502164840698,0.3533355295658111,0.3349438905715942,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0255126953125,0.7713919281959534,0.1885008364915847,0.8530407547950745,285.0243530273437,284.95001220703125,298.83447265625,296.1727600097656,297.9136962890625,297.1754455566406,284.0219116210937,1.0,0.4564096331596374,0.7391701340675354,0.7391701340675354,1.0,1.0,-2.500037431716919,1.1093902587890625,1.3906471729278564,0.5437396168708801,1.0,1.0,0.0,81.8171157836914,83.0,62908.83203125,0.0,1236.134521484375,1.0,278.5435791015625,282.4786682128906,299.15118408203125,303.1835021972656,293.1499938964844,293.1499938964844,278.25,33034.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829674482345581,1.0,0.0,0.0,3.823493003845215,3.8235182762146,9.754699021868871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.7265625,0.0,1711.6431884765625,1895.4371337890625,0.0,2745.41552734375,0.9420624375343324,1.0,0.0,3.0,1.0,0.0
17753100,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8754272460937,0.902868151664734,0.2983899414539337,0.2692403197288513,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8740234375,0.9899702072143556,0.3892266154289245,0.368833839893341,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.874267578125,0.9739718437194824,0.3677606284618377,0.2575743794441223,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744506835937,0.9615843296051024,0.3537759482860565,0.3354829847812652,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8794250488281,0.7768526673316956,0.1886131763458252,0.8537211418151855,284.87420654296875,284.95001220703125,298.8633117675781,296.188232421875,297.9265441894531,297.1756286621094,283.8666687011719,1.0,0.4562506973743438,0.7384586334228516,0.7384586334228516,1.0,1.0,-2.502829074859619,1.1105118989944458,1.3923171758651731,0.544246256351471,0.9019019603729248,0.9019019603729248,0.0,80.29542541503906,83.0,63862.8359375,0.0,1233.01611328125,1.0,278.29376220703125,282.3082580566406,299.21832275390625,303.4288635253906,293.1499938964844,293.1499938964844,278.25,36625.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355542421340942,1.0,0.0,0.0,3.810538768768311,3.8105642795562735,9.688711770650116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.8984375,0.0,1724.1038818359375,1895.4371337890625,0.0,2800.20849609375,0.9396775364875792,1.0,0.0,3.0,1.0,0.0
17753160,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915100097656,0.8978255391120911,0.298246294260025,0.2692073583602905,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8921203613281,0.9858129024505616,0.3894230723381042,0.3691212236881256,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.9690276980400084,0.3677735924720764,0.2576598823070526,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919372558594,0.9564533829689026,0.3540041446685791,0.3357986807823181,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900146484375,0.7727037072181702,0.1885866075754165,0.8540302515029907,284.8920288085937,284.95001220703125,298.89215087890625,296.20367431640625,297.9381408691406,297.1735534667969,283.8961181640625,1.0,0.4575712978839874,0.737738847732544,0.737738847732544,1.0,1.0,-2.5039894580841064,1.1108462810516355,1.3931431770324707,0.5443463921546936,0.888441264629364,0.888441264629364,0.0,81.63066864013672,101.0,63671.359375,0.0,1240.1143798828125,1.0,278.2566223144531,282.3400573730469,299.2200012207031,303.3745422363281,293.1499938964844,293.1499938964844,278.54998779296875,38724.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367499709129333,1.0,0.0,0.0,3.723444700241089,3.7234699726104736,9.250881589650816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.4794921875,0.0,1637.2193603515625,1895.4371337890625,0.0,2811.365966796875,0.9238523840904236,1.0,0.0,3.0,1.0,0.0
17753220,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0363464355469,0.875901997089386,0.299018383026123,0.2698925733566284,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361328125,0.9642030596733092,0.390745609998703,0.3703820407390594,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361633300781,0.944617509841919,0.3688216507434845,0.2583860754966736,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03619384765625,0.931216597557068,0.3552998304367065,0.3370579779148102,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0368957519531,0.754457950592041,0.1889540255069732,0.8563733696937561,285.0361633300781,284.95001220703125,298.9498291015625,296.2344665527344,297.9657287597656,297.1771545410156,284.0347595214844,1.0,0.4638665318489074,0.7362992167472839,0.7362992167472839,1.0,1.0,-2.5115203857421875,1.1140238046646118,1.3974967002868652,0.5457696914672852,1.0,1.0,0.0,88.45001983642578,119.0,63339.48046875,0.0,1278.440673828125,1.0,278.543701171875,282.482421875,299.21502685546875,303.27362060546875,293.1499938964844,293.1499938964844,278.25,33267.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292127251625061,1.0,0.0,0.0,3.844729661941528,3.844754934310913,9.863359764494817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.974609375,0.0,1739.2633056640625,1895.4371337890625,0.0,2741.117919921875,0.9468361139297484,1.0,0.0,3.0,1.0,0.0
17753280,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0363464355469,0.875901997089386,0.299018383026123,0.2698925733566284,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361328125,0.9642030596733092,0.390745609998703,0.3703820407390594,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361633300781,0.944617509841919,0.3688216507434845,0.2583860754966736,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03619384765625,0.931216597557068,0.3552998304367065,0.3370579779148102,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0368957519531,0.754457950592041,0.1889540255069732,0.8563733696937561,285.0361633300781,284.95001220703125,298.9498291015625,296.2344665527344,297.9657287597656,297.1771545410156,284.0347595214844,1.0,0.4638665318489074,0.7362992167472839,0.7362992167472839,1.0,1.0,-2.5115203857421875,1.1140238046646118,1.3974967002868652,0.5457696914672852,1.0,1.0,0.0,88.45001983642578,119.0,63339.48046875,0.0,1278.440673828125,1.0,278.543701171875,282.482421875,299.21502685546875,303.27362060546875,293.1499938964844,293.1499938964844,278.25,33267.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292127251625061,1.0,0.0,0.0,3.844729661941528,3.844754934310913,9.863359764494817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.974609375,0.0,1739.2633056640625,1895.4371337890625,0.0,2741.117919921875,0.9468361139297484,1.0,0.0,3.0,1.0,0.0
17753340,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.846075177192688,0.2987859845161438,0.2704155445098877,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8937683105469,0.9277547597885132,0.3912435173988342,0.3715790510177612,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8936767578125,0.9075265526771544,0.3689416348934173,0.2590282559394836,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935852050781,0.8962067365646362,0.355831891298294,0.3382677733898163,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918151855469,0.730151891708374,0.1888642907142639,0.858859121799469,284.8937072753906,284.95001220703125,299.0074462890625,296.2651672363281,297.9891967773437,297.173583984375,283.8975524902344,1.0,0.4733312726020813,0.7348595857620239,0.7348595857620239,1.0,1.0,-2.518804788589477,1.1170440912246704,1.4017606973648071,0.5472692847251892,0.9014480113983154,0.9014480113983154,0.0,99.98773956298828,137.0,64281.28515625,0.0,1336.931884765625,1.0,278.2560119628906,282.3293762207031,299.28472900390625,303.4779357910156,293.1499938964844,293.1499938964844,278.1499938964844,38290.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368737101554871,1.0,0.0,0.0,3.768613338470459,3.768638849258423,9.476684681430924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.8720703125,0.0,1686.875,1895.4371337890625,0.0,2812.52099609375,0.9335110187530518,1.0,0.0,3.0,1.0,0.0
17753400,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.846075177192688,0.2987859845161438,0.2704155445098877,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8937683105469,0.9277547597885132,0.3912435173988342,0.3715790510177612,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8936767578125,0.9075265526771544,0.3689416348934173,0.2590282559394836,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935852050781,0.8962067365646362,0.355831891298294,0.3382677733898163,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8918151855469,0.730151891708374,0.1888642907142639,0.858859121799469,284.8937072753906,284.95001220703125,299.0074462890625,296.2651672363281,297.9891967773437,297.173583984375,283.8975524902344,1.0,0.4733312726020813,0.7348595857620239,0.7348595857620239,1.0,1.0,-2.518804788589477,1.1170440912246704,1.4017606973648071,0.5472692847251892,0.9014480113983154,0.9014480113983154,0.0,99.98773956298828,137.0,64281.28515625,0.0,1336.931884765625,1.0,278.2560119628906,282.3293762207031,299.28472900390625,303.4779357910156,293.1499938964844,293.1499938964844,278.1499938964844,38290.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368737101554871,1.0,0.0,0.0,3.768613338470459,3.768638849258423,9.476684681430924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.8720703125,0.0,1686.875,1895.4371337890625,0.0,2812.52099609375,0.9335110187530518,1.0,0.0,3.0,1.0,0.0
17753460,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188232421875,0.8179743885993958,0.2986346185207367,0.2707130312919616,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.892380952835083,0.3917546272277832,0.372537612915039,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192199707031,0.8747041821479797,0.3690999448299408,0.2594826519489288,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9191589355469,0.8645063042640686,0.356351226568222,0.3392468988895416,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9176025390625,0.7052645087242126,0.1886749118566513,0.8605812788009644,284.9192199707031,284.95001220703125,299.06500244140625,296.29571533203125,298.0126342773437,297.1700439453125,283.92236328125,1.0,0.4844135642051697,0.7332569360733032,0.7332569360733032,1.0,1.0,-2.524103164672852,1.1190767288208008,1.4050264358520508,0.5481213331222534,0.8818787932395935,0.8818787932395935,0.0,114.4273910522461,155.0,64406.1484375,0.0,1405.7047119140625,1.0,278.1522827148437,282.3475646972656,299.2945251464844,303.4796142578125,293.1499938964844,293.1499938964844,278.45001220703125,38361.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836965799331665,1.0,0.0,0.0,3.6666994094848633,3.666723966598511,8.971062470664037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.501953125,0.0,1569.577392578125,1895.4371337890625,0.0,2813.38037109375,0.9112052917480468,1.0,0.0,3.0,1.0,0.0
17753520,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188232421875,0.8179743885993958,0.2986346185207367,0.2707130312919616,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.892380952835083,0.3917546272277832,0.372537612915039,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192199707031,0.8747041821479797,0.3690999448299408,0.2594826519489288,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9191589355469,0.8645063042640686,0.356351226568222,0.3392468988895416,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9176025390625,0.7052645087242126,0.1886749118566513,0.8605812788009644,284.9192199707031,284.95001220703125,299.06500244140625,296.29571533203125,298.0126342773437,297.1700439453125,283.92236328125,1.0,0.4844135642051697,0.7332569360733032,0.7332569360733032,1.0,1.0,-2.524103164672852,1.1190767288208008,1.4050264358520508,0.5481213331222534,0.8818787932395935,0.8818787932395935,0.0,114.4273910522461,155.0,64406.1484375,0.0,1405.7047119140625,1.0,278.1522827148437,282.3475646972656,299.2945251464844,303.4796142578125,293.1499938964844,293.1499938964844,278.45001220703125,38361.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836965799331665,1.0,0.0,0.0,3.6666994094848633,3.666723966598511,8.971062470664037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.501953125,0.0,1569.577392578125,1895.4371337890625,0.0,2813.38037109375,0.9112052917480468,1.0,0.0,3.0,1.0,0.0
17753580,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0476379394531,0.7935430407524109,0.2993708848953247,0.2717600464820862,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473327636719,0.8655120134353638,0.3930966258049011,0.3742080926895141,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473937988281,0.8489056825637817,0.3701440393924713,0.2605046927928924,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04742431640625,0.8397418856620789,0.3576189279556274,0.3408659398555755,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0484313964844,0.682874858379364,0.1888706684112548,0.8638460040092468,285.04736328125,284.95001220703125,299.1224975585937,296.3261108398437,298.0400390625,297.1734619140625,284.0453491210937,1.0,0.4966603815555572,0.7316542267799377,0.7316542267799377,1.0,1.0,-2.534458637237549,1.1235212087631226,1.4109375476837158,0.550223708152771,1.0,1.0,0.0,129.9413604736328,143.0,64208.3828125,0.0,1486.05322265625,1.0,278.4433288574219,282.4730224609375,299.3056640625,303.4165344238281,293.1499938964844,293.1499938964844,278.1499938964844,32689.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295447826385498,1.0,0.0,0.0,3.810459852218628,3.8104848861694336,9.688310456112958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.005859375,0.0,1693.2642822265625,1895.4371337890625,0.0,2744.20849609375,0.9388643503189088,1.0,0.0,3.0,1.0,0.0
17753640,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0476379394531,0.7935430407524109,0.2993708848953247,0.2717600464820862,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473327636719,0.8655120134353638,0.3930966258049011,0.3742080926895141,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473937988281,0.8489056825637817,0.3701440393924713,0.2605046927928924,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04742431640625,0.8397418856620789,0.3576189279556274,0.3408659398555755,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0484313964844,0.682874858379364,0.1888706684112548,0.8638460040092468,285.04736328125,284.95001220703125,299.1224975585937,296.3261108398437,298.0400390625,297.1734619140625,284.0453491210937,1.0,0.4966603815555572,0.7316542267799377,0.7316542267799377,1.0,1.0,-2.534458637237549,1.1235212087631226,1.4109375476837158,0.550223708152771,1.0,1.0,0.0,129.9413604736328,143.0,64208.3828125,0.0,1486.05322265625,1.0,278.4433288574219,282.4730224609375,299.3056640625,303.4165344238281,293.1499938964844,293.1499938964844,278.1499938964844,32689.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295447826385498,1.0,0.0,0.0,3.810459852218628,3.8104848861694336,9.688310456112958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.005859375,0.0,1693.2642822265625,1895.4371337890625,0.0,2744.20849609375,0.9388643503189088,1.0,0.0,3.0,1.0,0.0
17753700,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944396972656,0.7883902788162231,0.2993122935295105,0.2720944285392761,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8929138183594,0.8602511286735535,0.3934288620948791,0.3748884797096252,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932189941406,0.8438377976417542,0.3702766895294189,0.2608875632286072,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89337158203125,0.8349380493164062,0.3579415678977966,0.341519296169281,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8985595703125,0.6782432794570923,0.188804343342781,0.8647642135620117,284.89312744140625,284.95001220703125,299.15118408203125,296.3412170410156,298.05206298828125,297.1723937988281,283.88458251953125,1.0,0.4991236329078674,0.7308529019355774,0.7308529019355774,1.0,1.0,-2.5380349159240723,1.1249496936798096,1.4130852222442627,0.5509790182113647,0.9161466956138612,0.9161466956138612,0.0,133.69737243652344,143.0,65263.73046875,0.0,1507.016845703125,1.0,278.1947326660156,282.2953796386719,299.3739318847656,303.6730651855469,293.1499938964844,293.1499938964844,278.1499938964844,35766.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357973694801331,1.0,0.0,0.0,3.814439535140991,3.814465045928955,9.708558081911178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.2265625,0.0,1722.1038818359375,1895.4371337890625,0.0,2802.4765625,0.9401670694351196,1.0,0.0,3.0,1.0,0.0
17753760,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951110839844,0.7858629822731018,0.2990012764930725,0.2719295620918274,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956298828125,0.8579303622245789,0.393512487411499,0.3750938177108764,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955383300781,0.8415020108222961,0.3701452612876892,0.2608909606933594,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954772949219,0.8328179717063904,0.3580311834812164,0.3417278826236725,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.89385986328125,0.6760222315788269,0.1885997951030731,0.8643354177474976,284.8955383300781,284.95001220703125,299.1798400878906,296.3562927246094,298.06268310546875,297.1689453125,283.8990783691406,1.0,0.5000234246253967,0.7300143837928772,0.7300143837928772,1.0,1.0,-2.537827253341675,1.1245673894882202,1.4132598638534546,0.550711452960968,0.8961858153343201,0.8961858153343201,0.0,135.31396484375,131.0,65082.04296875,0.0,1513.7318115234375,1.0,278.1564025878906,282.3120422363281,299.3764953613281,303.6260070800781,293.1499938964844,293.1499938964844,278.45001220703125,38200.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374375700950623,1.0,0.0,0.0,3.740180253982544,3.7402055263519287,9.334226547252912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.4951171875,0.0,1652.705810546875,1895.4371337890625,0.0,2817.7841796875,0.9269920587539672,1.0,0.0,3.0,1.0,0.0
17753820,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03369140625,0.7889717817306519,0.299572229385376,0.2720646560192108,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03350830078125,0.8616215586662292,0.3946974873542785,0.3758504688739776,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335388183594,0.844769299030304,0.3709994256496429,0.2612036764621734,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.8362255692481995,0.3591334819793701,0.3424323797225952,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341491699219,0.6785034537315369,0.1887117177248001,0.8637458682060242,285.0335388183594,284.95001220703125,299.237060546875,296.3862609863281,298.0889892578125,297.1711120605469,284.0323181152344,1.0,0.4986278414726257,0.7283374071121216,0.7283374071121216,1.0,1.0,-2.539407253265381,1.124778389930725,1.4146288633346558,0.550536572933197,1.0,1.0,0.0,133.33108520507812,119.0,64605.67578125,0.0,1507.258544921875,1.0,278.4434509277344,282.4521484375,299.3684997558594,303.5142517089844,293.1499938964844,293.1499938964844,278.1499938964844,33450.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302950859069824,1.0,0.0,0.0,3.852935552597046,3.8529610633850098,9.905508022711729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.6962890625,0.0,1750.744873046875,1895.4371337890625,0.0,2751.192626953125,0.948966383934021,1.0,0.0,3.0,1.0,0.0
17753880,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03369140625,0.7889717817306519,0.299572229385376,0.2720646560192108,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03350830078125,0.8616215586662292,0.3946974873542785,0.3758504688739776,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335388183594,0.844769299030304,0.3709994256496429,0.2612036764621734,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.8362255692481995,0.3591334819793701,0.3424323797225952,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341491699219,0.6785034537315369,0.1887117177248001,0.8637458682060242,285.0335388183594,284.95001220703125,299.237060546875,296.3862609863281,298.0889892578125,297.1711120605469,284.0323181152344,1.0,0.4986278414726257,0.7283374071121216,0.7283374071121216,1.0,1.0,-2.539407253265381,1.124778389930725,1.4146288633346558,0.550536572933197,1.0,1.0,0.0,133.33108520507812,119.0,64605.67578125,0.0,1507.258544921875,1.0,278.4434509277344,282.4521484375,299.3684997558594,303.5142517089844,293.1499938964844,293.1499938964844,278.1499938964844,33450.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302950859069824,1.0,0.0,0.0,3.852935552597046,3.8529610633850098,9.905508022711729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.6962890625,0.0,1750.744873046875,1895.4371337890625,0.0,2751.192626953125,0.948966383934021,1.0,0.0,3.0,1.0,0.0
17753940,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8872985839844,0.7977325916290283,0.2993324100971222,0.2719002962112427,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.88787841796875,0.8714942336082458,0.3952361345291137,0.3763645887374878,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88775634765625,0.853813111782074,0.3710689842700958,0.2612909376621246,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876953125,0.8452669382095337,0.3595962524414062,0.3428772091865539,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88592529296875,0.6861034035682678,0.1885461658239364,0.8624815344810486,284.8877868652344,284.95001220703125,299.2940979003906,296.416015625,298.1119689941406,297.1677551269531,283.8915710449219,1.0,0.4943911433219909,0.7266603708267212,0.7266603708267212,1.0,1.0,-2.538954973220825,1.1239876747131348,1.41496741771698,0.5499455332756042,0.8975465297698975,0.8975465297698975,0.0,127.5299301147461,107.0,65362.58984375,0.0,1481.553466796875,1.0,278.156005859375,282.29852294921875,299.4326171875,303.7023620605469,293.1499938964844,293.1499938964844,278.45001220703125,38595.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372716903686523,1.0,0.0,0.0,3.767937421798706,3.767963171005249,9.473286581851426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.181640625,0.0,1688.4267578125,1895.4371337890625,0.0,2816.235595703125,0.9335530400276184,1.0,0.0,3.0,1.0,0.0
17754000,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8872985839844,0.7977325916290283,0.2993324100971222,0.2719002962112427,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.88787841796875,0.8714942336082458,0.3952361345291137,0.3763645887374878,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88775634765625,0.853813111782074,0.3710689842700958,0.2612909376621246,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876953125,0.8452669382095337,0.3595962524414062,0.3428772091865539,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88592529296875,0.6861034035682678,0.1885461658239364,0.8624815344810486,284.8877868652344,284.95001220703125,299.2940979003906,296.416015625,298.1119689941406,297.1677551269531,283.8915710449219,1.0,0.4943911433219909,0.7266603708267212,0.7266603708267212,1.0,1.0,-2.538954973220825,1.1239876747131348,1.41496741771698,0.5499455332756042,0.8975465297698975,0.8975465297698975,0.0,127.5299301147461,107.0,65362.58984375,0.0,1481.553466796875,1.0,278.156005859375,282.29852294921875,299.4326171875,303.7023620605469,293.1499938964844,293.1499938964844,278.45001220703125,38595.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372716903686523,1.0,0.0,0.0,3.767937421798706,3.767963171005249,9.473286581851426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.181640625,0.0,1688.4267578125,1895.4371337890625,0.0,2816.235595703125,0.9335530400276184,1.0,0.0,3.0,1.0,0.0
17754060,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331115722656,0.8120458126068115,0.3000378906726837,0.2719153761863708,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0329895019531,0.8877719044685364,0.3966637253761291,0.3770705163478851,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03302001953125,0.8689563870429993,0.3719927668571472,0.2614650428295135,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03302001953125,0.8601990342140198,0.3607530295848846,0.3433788418769836,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.033447265625,0.6987308859825134,0.1888116598129272,0.8613309860229492,285.03302001953125,284.95001220703125,299.3509521484375,296.4454650878906,298.138916015625,297.17144775390625,284.0321655273437,1.0,0.4884104430675506,0.7251620292663574,0.7251620292663574,1.0,1.0,-2.5392439365386963,1.1236307621002195,1.415613293647766,0.5494567155838013,1.0,1.0,0.0,119.00811767578124,95.0,64811.5625,0.0,1445.0609130859375,1.0,278.4435729980469,282.4470520019531,299.42510986328125,303.5850830078125,293.1499938964844,293.1499938964844,278.1499938964844,33745.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295742869377136,1.0,0.0,0.0,3.869792461395264,3.869818210601807,9.992372724809684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.1318359375,0.0,1773.8387451171875,1895.4371337890625,0.0,2744.483154296875,0.9529889822006226,1.0,0.0,3.0,1.0,0.0
17754120,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331115722656,0.8120458126068115,0.3000378906726837,0.2719153761863708,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0329895019531,0.8877719044685364,0.3966637253761291,0.3770705163478851,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03302001953125,0.8689563870429993,0.3719927668571472,0.2614650428295135,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03302001953125,0.8601990342140198,0.3607530295848846,0.3433788418769836,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.033447265625,0.6987308859825134,0.1888116598129272,0.8613309860229492,285.03302001953125,284.95001220703125,299.3509521484375,296.4454650878906,298.138916015625,297.17144775390625,284.0321655273437,1.0,0.4884104430675506,0.7251620292663574,0.7251620292663574,1.0,1.0,-2.5392439365386963,1.1236307621002195,1.415613293647766,0.5494567155838013,1.0,1.0,0.0,119.00811767578124,95.0,64811.5625,0.0,1445.0609130859375,1.0,278.4435729980469,282.4470520019531,299.42510986328125,303.5850830078125,293.1499938964844,293.1499938964844,278.1499938964844,33745.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295742869377136,1.0,0.0,0.0,3.869792461395264,3.869818210601807,9.992372724809684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.1318359375,0.0,1773.8387451171875,1895.4371337890625,0.0,2744.483154296875,0.9529889822006226,1.0,0.0,3.0,1.0,0.0
17754180,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88922119140625,0.8291494846343994,0.2998989522457123,0.2717002630233764,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.9091708064079284,0.3974358141422272,0.3776606917381286,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.8889780640602112,0.3721140623092651,0.2614742517471313,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.8800479769706726,0.3612544536590576,0.3437061607837677,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880615234375,0.7147847414016724,0.188791811466217,0.8600121140480042,284.8896179199219,284.95001220703125,299.4075927734375,296.47467041015625,298.1623840332031,297.1693420410156,283.8926696777344,1.0,0.481425791978836,0.7236637473106384,0.7236637473106384,1.0,1.0,-2.5385210514068604,1.1227511167526243,1.4157700538635254,0.5488715171813965,0.9012030959129332,0.9012030959129332,0.0,109.3350067138672,83.0,65577.0703125,0.0,1402.2672119140625,1.0,278.1567077636719,282.2943725585937,299.4894104003906,303.7731018066406,293.1499938964844,293.1499938964844,278.1499938964844,38576.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362395167350769,1.0,0.0,0.0,3.7853102684021,3.7853360176086426,9.560843636791103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.255859375,0.0,1708.9774169921875,1895.4371337890625,0.0,2806.601806640625,0.9373372793197632,1.0,0.0,3.0,1.0,0.0
17754240,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88922119140625,0.8291494846343994,0.2998989522457123,0.2717002630233764,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.9091708064079284,0.3974358141422272,0.3776606917381286,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.8889780640602112,0.3721140623092651,0.2614742517471313,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.8800479769706726,0.3612544536590576,0.3437061607837677,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880615234375,0.7147847414016724,0.188791811466217,0.8600121140480042,284.8896179199219,284.95001220703125,299.4075927734375,296.47467041015625,298.1623840332031,297.1693420410156,283.8926696777344,1.0,0.481425791978836,0.7236637473106384,0.7236637473106384,1.0,1.0,-2.5385210514068604,1.1227511167526243,1.4157700538635254,0.5488715171813965,0.9012030959129332,0.9012030959129332,0.0,109.3350067138672,83.0,65577.0703125,0.0,1402.2672119140625,1.0,278.1567077636719,282.2943725585937,299.4894104003906,303.7731018066406,293.1499938964844,293.1499938964844,278.1499938964844,38576.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362395167350769,1.0,0.0,0.0,3.7853102684021,3.7853360176086426,9.560843636791103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.255859375,0.0,1708.9774169921875,1895.4371337890625,0.0,2806.601806640625,0.9373372793197632,1.0,0.0,3.0,1.0,0.0
17754300,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9137878417969,0.8391246795654297,0.2999544441699981,0.2714634239673614,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140930175781,0.922983705997467,0.3979146778583526,0.3778252899646759,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140319824219,0.9008974432945251,0.3722741901874542,0.261369377374649,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140014648437,0.8919435739517212,0.3615738451480865,0.3437324464321136,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130859375,0.7234641909599304,0.1888164728879928,0.8589803576469421,284.9140319824219,284.95001220703125,299.4358215332031,296.4891357421875,298.1744689941406,297.16900634765625,283.9161071777344,1.0,0.477586418390274,0.7229145765304565,0.7229145765304565,1.0,1.0,-2.5370986461639404,1.121812105178833,1.4152865409851074,0.5482639670372009,0.9021589756011964,0.9021589756011964,0.0,104.21751403808594,83.0,65488.19140625,0.0,1378.311767578125,1.0,278.15118408203125,282.3175048828125,299.488037109375,303.7458190917969,293.1499938964844,293.1499938964844,278.1499938964844,37897.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351500630378723,1.0,0.0,0.0,3.754439115524292,3.754464626312256,9.405533774042852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.953125,0.0,1667.099853515625,1895.4371337890625,0.0,2796.4375,0.9301291108131408,1.0,0.0,3.0,1.0,0.0
17754360,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9319763183594,0.8512514233589172,0.3001351058483124,0.2713687717914581,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.93218994140625,0.9396628141403198,0.3985127806663513,0.3781204521656036,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9321594238281,0.9158487915992736,0.3725567162036896,0.2613673210144043,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.93212890625,0.9061553478240968,0.3619967997074127,0.3438703715801239,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93145751953125,0.7334775328636169,0.1889055371284485,0.85822993516922,284.9321594238281,284.95001220703125,299.4639892578125,296.5035400390625,298.1871337890625,297.16973876953125,283.9336853027344,1.0,0.473639965057373,0.7221856117248535,0.7221856117248535,1.0,1.0,-2.536599636077881,1.1213161945343018,1.4152835607528689,0.5479077100753784,0.9061096906661988,0.9061096906661988,0.0,98.80482482910156,71.0,65444.8046875,0.0,1354.277099609375,1.0,278.1502380371094,282.3345642089844,299.49609375,303.7416076660156,293.1499938964844,293.1499938964844,278.1499938964844,37253.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339748382568359,1.0,0.0,0.0,3.73650336265564,3.736528396606445,9.315883175986528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.3779296875,0.0,1641.1519775390625,1895.4371337890625,0.0,2785.4775390625,0.9256858825683594,1.0,0.0,3.0,1.0,0.0
17754420,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9514465332031,0.8831997513771057,0.3006120026111603,0.2713389992713928,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515075683594,0.977287232875824,0.3998514711856842,0.3788892924785614,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515075683594,0.9554611444473268,0.3732505142688751,0.2614912092685699,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.95147705078125,0.9457190036773682,0.3629620373249054,0.344296246767044,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.7594003677368164,0.1891750693321228,0.8571888208389282,284.9515075683594,284.95001220703125,299.5201416015625,296.5321044921875,298.2129821777344,297.1722717285156,283.9519958496094,1.0,0.465544044971466,0.7207277417182922,0.7207277417182922,1.0,1.0,-2.536896228790283,1.1209301948547363,1.4159660339355469,0.5475549697875977,0.9148288369178772,0.9148288369178772,0.0,87.54241180419922,74.0,65478.05859375,0.0,1305.9610595703125,1.0,278.1499938964844,282.3504638671875,299.5241394042969,303.765380859375,293.1499938964844,293.1499938964844,278.1499938964844,36303.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322746157646179,1.0,0.0,0.0,3.72529411315918,3.7253189086914062,9.260073170480608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.6611328125,0.0,1620.8759765625,1895.4371337890625,0.0,2769.63037109375,0.9224531054496764,1.0,0.0,3.0,1.0,0.0
17754480,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9514465332031,0.8831997513771057,0.3006120026111603,0.2713389992713928,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515075683594,0.977287232875824,0.3998514711856842,0.3788892924785614,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515075683594,0.9554611444473268,0.3732505142688751,0.2614912092685699,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.95147705078125,0.9457190036773682,0.3629620373249054,0.344296246767044,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512634277344,0.7594003677368164,0.1891750693321228,0.8571888208389282,284.9515075683594,284.95001220703125,299.5201416015625,296.5321044921875,298.2129821777344,297.1722717285156,283.9519958496094,1.0,0.465544044971466,0.7207277417182922,0.7207277417182922,1.0,1.0,-2.536896228790283,1.1209301948547363,1.4159660339355469,0.5475549697875977,0.9148288369178772,0.9148288369178772,0.0,87.54241180419922,74.0,65478.05859375,0.0,1305.9610595703125,1.0,278.1499938964844,282.3504638671875,299.5241394042969,303.765380859375,293.1499938964844,293.1499938964844,278.1499938964844,36303.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322746157646179,1.0,0.0,0.0,3.72529411315918,3.7253189086914062,9.260073170480608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.6611328125,0.0,1620.8759765625,1895.4371337890625,0.0,2769.63037109375,0.9224531054496764,1.0,0.0,3.0,1.0,0.0
17754540,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580383300781,0.9047041535377502,0.3010728061199188,0.2715445756912231,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580383300781,0.996822953224182,0.4012424349784851,0.3799592852592468,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580383300781,0.978083610534668,0.3739526569843292,0.2618135213851928,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580383300781,0.9697798490524292,0.3639462888240814,0.3449943959712982,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9579772949219,0.7772868275642395,0.1894738376140594,0.8574259877204895,284.9580383300781,284.95001220703125,299.57598876953125,296.560302734375,298.23876953125,297.1748046875,283.95819091796875,1.0,0.4621053636074066,0.719269871711731,0.719269871711731,1.0,1.0,-2.539745330810547,1.1217540502548218,1.417991280555725,0.5478430390357971,0.922873079776764,0.922873079776764,0.0,81.75033569335938,92.0,65632.8671875,0.0,1284.5496826171875,1.0,278.1499938964844,282.3528747558594,299.555908203125,303.8059997558594,293.1499938964844,293.1499938964844,278.1499938964844,35810.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314265012741089,1.0,0.0,0.0,3.7324836254119873,3.732508420944214,9.295850418311602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.1337890625,0.0,1625.439453125,1895.4371337890625,0.0,2761.728759765625,0.9236840009689332,1.0,0.0,3.0,1.0,0.0
17754600,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580383300781,0.9047041535377502,0.3010728061199188,0.2715445756912231,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580383300781,0.996822953224182,0.4012424349784851,0.3799592852592468,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580383300781,0.978083610534668,0.3739526569843292,0.2618135213851928,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580383300781,0.9697798490524292,0.3639462888240814,0.3449943959712982,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9579772949219,0.7772868275642395,0.1894738376140594,0.8574259877204895,284.9580383300781,284.95001220703125,299.57598876953125,296.560302734375,298.23876953125,297.1748046875,283.95819091796875,1.0,0.4621053636074066,0.719269871711731,0.719269871711731,1.0,1.0,-2.539745330810547,1.1217540502548218,1.417991280555725,0.5478430390357971,0.922873079776764,0.922873079776764,0.0,81.75033569335938,92.0,65632.8671875,0.0,1284.5496826171875,1.0,278.1499938964844,282.3528747558594,299.555908203125,303.8059997558594,293.1499938964844,293.1499938964844,278.1499938964844,35810.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314265012741089,1.0,0.0,0.0,3.7324836254119873,3.732508420944214,9.295850418311602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.1337890625,0.0,1625.439453125,1895.4371337890625,0.0,2761.728759765625,0.9236840009689332,1.0,0.0,3.0,1.0,0.0
