time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754660,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9608154296875,0.8933163285255432,0.3014191389083862,0.2720032334327698,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9608459472656,0.9878659248352052,0.4025269448757171,0.3813171088695526,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9608459472656,0.966806173324585,0.374567300081253,0.2623511254787445,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9608459472656,0.9581297636032104,0.3648583590984344,0.3459984958171844,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9608154296875,0.7677908539772034,0.1897127479314804,0.8591822981834412,284.9608459472656,284.95001220703125,299.63153076171875,296.5881042480469,298.2638854980469,297.1762390136719,283.9609375,1.0,0.4659456610679626,0.7177780866622925,0.7177780866622925,1.0,1.0,-2.5461456775665283,1.1242541074752808,1.421891689300537,0.5489950180053711,0.9313192367553712,0.9313192367553712,0.0,85.13751220703125,110.0,65896.3984375,0.0,1307.0789794921875,1.0,278.1499938964844,282.3501892089844,299.5867919921875,303.8531494140625,293.1499938964844,293.1499938964844,278.1499938964844,35529.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311909437179565,1.0,0.0,0.0,3.750031709671021,3.750056743621826,9.383463748235954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.583984375,0.0,1643.7139892578125,1895.4371337890625,0.0,2759.534912109375,0.9274128079414368,1.0,0.0,3.0,1.0,0.0
17754720,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9608154296875,0.8933163285255432,0.3014191389083862,0.2720032334327698,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9608459472656,0.9878659248352052,0.4025269448757171,0.3813171088695526,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9608459472656,0.966806173324585,0.374567300081253,0.2623511254787445,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9608459472656,0.9581297636032104,0.3648583590984344,0.3459984958171844,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9608154296875,0.7677908539772034,0.1897127479314804,0.8591822981834412,284.9608459472656,284.95001220703125,299.63153076171875,296.5881042480469,298.2638854980469,297.1762390136719,283.9609375,1.0,0.4659456610679626,0.7177780866622925,0.7177780866622925,1.0,1.0,-2.5461456775665283,1.1242541074752808,1.421891689300537,0.5489950180053711,0.9313192367553712,0.9313192367553712,0.0,85.13751220703125,110.0,65896.3984375,0.0,1307.0789794921875,1.0,278.1499938964844,282.3501892089844,299.5867919921875,303.8531494140625,293.1499938964844,293.1499938964844,278.1499938964844,35529.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311909437179565,1.0,0.0,0.0,3.750031709671021,3.750056743621826,9.383463748235954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.583984375,0.0,1643.7139892578125,1895.4371337890625,0.0,2759.534912109375,0.9274128079414368,1.0,0.0,3.0,1.0,0.0
17754780,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9612731933594,0.8652625679969788,0.3016196191310882,0.2725530862808227,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9612731933594,0.9598755240440368,0.4037742912769317,0.3828599154949188,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9612731933594,0.9343417882919312,0.3750607073307037,0.2629779875278473,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9612731933594,0.925166666507721,0.3656601309776306,0.3471353054046631,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9612731933594,0.744829535484314,0.1898373365402221,0.8615672588348389,284.9612731933594,284.95001220703125,299.68670654296875,296.61553955078125,298.2882385253906,297.1765441894531,283.9613037109375,1.0,0.4738564193248749,0.716286301612854,0.716286301612854,1.0,1.0,-2.5535783767700195,1.1272376775741575,1.4263408184051514,0.5503939390182495,0.9390254020690918,0.9390254020690918,0.0,94.45516204833984,128.0,66195.6796875,0.0,1356.996826171875,1.0,278.1499938964844,282.3446044921875,299.6161193847656,303.9020690917969,293.1499938964844,293.1499938964844,278.1499938964844,35406.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313377499580383,1.0,0.0,0.0,3.772160291671753,3.772185325622559,9.494531241216464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.9375,0.0,1668.7821044921875,1895.4371337890625,0.0,2760.902587890625,0.9322881102561952,1.0,0.0,3.0,1.0,0.0
17754840,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9612731933594,0.8652625679969788,0.3016196191310882,0.2725530862808227,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9612731933594,0.9598755240440368,0.4037742912769317,0.3828599154949188,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9612731933594,0.9343417882919312,0.3750607073307037,0.2629779875278473,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9612731933594,0.925166666507721,0.3656601309776306,0.3471353054046631,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9612731933594,0.744829535484314,0.1898373365402221,0.8615672588348389,284.9612731933594,284.95001220703125,299.68670654296875,296.61553955078125,298.2882385253906,297.1765441894531,283.9613037109375,1.0,0.4738564193248749,0.716286301612854,0.716286301612854,1.0,1.0,-2.5535783767700195,1.1272376775741575,1.4263408184051514,0.5503939390182495,0.9390254020690918,0.9390254020690918,0.0,94.45516204833984,128.0,66195.6796875,0.0,1356.996826171875,1.0,278.1499938964844,282.3446044921875,299.6161193847656,303.9020690917969,293.1499938964844,293.1499938964844,278.1499938964844,35406.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313377499580383,1.0,0.0,0.0,3.772160291671753,3.772185325622559,9.494531241216464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.9375,0.0,1668.7821044921875,1895.4371337890625,0.0,2760.902587890625,0.9322881102561952,1.0,0.0,3.0,1.0,0.0
17754900,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9611511230469,0.8500397205352783,0.3016663193702698,0.2728364169597626,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9611511230469,0.9413720369338988,0.4043757617473602,0.3836688101291656,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9611511230469,0.9150012135505676,0.3752601742744446,0.2633031606674194,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9611511230469,0.9065872430801392,0.3660160899162292,0.3477221727371216,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9611511230469,0.7324705719947815,0.1898543387651443,0.8628382086753845,284.9611511230469,284.95001220703125,299.71417236328125,296.62908935546875,298.30010986328125,297.1763000488281,283.9611511230469,1.0,0.478858083486557,0.7155404090881348,0.7155404090881348,1.0,1.0,-2.5575144290924072,1.1288294792175293,1.4286850690841677,0.5511507391929626,0.9426732063293456,0.9426732063293456,0.0,100.6449737548828,128.0,66351.453125,0.0,1389.0013427734375,1.0,278.1499938964844,282.3414001464844,299.6302185058594,303.926513671875,293.1499938964844,293.1499938964844,278.1499938964844,35379.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314921855926514,1.0,0.0,0.0,3.7839648723602295,3.7839901447296143,9.554049711368862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.4365234375,0.0,1682.5711669921875,1895.4371337890625,0.0,2762.3408203125,0.9349204897880554,1.0,0.0,3.0,1.0,0.0
17754960,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9609375,0.8356130123138428,0.3016769886016845,0.2731135189533233,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9609069824219,0.9222952723503112,0.404979944229126,0.3845017552375793,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9609069824219,0.8975467681884766,0.3754258155822754,0.2636254131793976,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9609069824219,0.8900426030158997,0.3663392663002014,0.3483062386512756,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9609375,0.7204193472862244,0.1898451596498489,0.8641147017478943,284.9609069824219,284.95001220703125,299.7415466308594,296.6425170898437,298.31182861328125,297.1758728027344,283.9609375,1.0,0.4842893779277801,0.7146921753883362,0.7146921753883362,1.0,1.0,-2.5614709854125977,1.1303929090499878,1.4310779571533203,0.5518739819526672,0.9461742639541626,0.9461742639541626,0.0,107.5170669555664,146.0,66506.5546875,0.0,1424.1085205078125,1.0,278.1499938964844,282.33807373046875,299.6440124511719,303.9506225585937,293.1499938964844,293.1499938964844,278.1499938964844,35368.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316702246665955,1.0,0.0,0.0,3.795815706253052,3.795840978622437,9.613986549084077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.7900390625,0.0,1696.616455078125,1895.4371337890625,0.0,2763.99951171875,0.9375747442245485,1.0,0.0,3.0,1.0,0.0
17755020,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9606628417969,0.8206164836883545,0.3016571998596191,0.2734148502349853,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9606628417969,0.9030002355575562,0.4056576788425445,0.3854590952396393,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9606628417969,0.8799180388450623,0.3755818009376526,0.2639810442924499,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9606628417969,0.8728101253509521,0.3666719794273376,0.3489537835121155,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9606628417969,0.7067722082138062,0.1898088604211807,0.8655328750610352,284.9606628417969,284.95001220703125,299.7720642089844,296.6574401855469,298.3247985839844,297.1752014160156,283.9606628417969,1.0,0.4907166063785553,0.7137420773506165,0.7137420773506165,1.0,1.0,-2.565891742706299,1.1321332454681396,1.4337584972381592,0.5526739954948425,0.9499937295913696,0.9499937295913696,0.0,115.80683135986328,146.0,66678.6328125,0.0,1466.1356201171875,1.0,278.1499938964844,282.3343811035156,299.6591796875,303.9772644042969,293.1499938964844,293.1499938964844,278.1499938964844,35366.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318817615509033,1.0,0.0,0.0,3.80898642539978,3.809011936187744,9.68081963037548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.048828125,0.0,1712.40380859375,1895.4371337890625,0.0,2765.9697265625,0.9405343532562256,1.0,0.0,3.0,1.0,0.0
17755080,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9604797363281,0.8092842698097229,0.3016234934329986,0.2736460864543915,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9604797363281,0.8899781107902527,0.4061868190765381,0.3862232863903045,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9604797363281,0.867179274559021,0.3756879866123199,0.264257401227951,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9604797363281,0.8604283332824707,0.3669164180755615,0.3494581878185272,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9604797363281,0.6961039900779724,0.1897637248039245,0.8666320443153381,284.9604797363281,284.95001220703125,299.7959899902344,296.6690673828125,298.3348693847656,297.17462158203125,283.9604797363281,1.0,0.4959496259689331,0.7129955887794495,0.7129955887794495,1.0,1.0,-2.5693471431732178,1.1334894895553589,1.4358576536178589,0.5532941818237305,0.9529508352279664,0.9529508352279664,0.0,122.66475677490234,164.0,66812.3046875,0.0,1500.740966796875,1.0,278.1499938964844,282.33154296875,299.6708984375,303.9978942871094,293.1499938964844,293.1499938964844,278.1499938964844,35369.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320505023002625,1.0,0.0,0.0,3.81921648979187,3.819242000579834,9.732890475788736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.8173828125,0.0,1724.7716064453125,1895.4371337890625,0.0,2767.5419921875,0.9428377747535706,1.0,0.0,3.0,1.0,0.0
17755140,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9601745605469,0.78448885679245,0.3014989197254181,0.2741568088531494,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9601745605469,0.8637562394142151,0.4073688089847564,0.3879799842834472,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9601745605469,0.8420078158378601,0.3758887946605682,0.2648789882659912,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9601745605469,0.8360297679901123,0.3674239218235016,0.3505903482437134,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9601745605469,0.6741549968719482,0.1896090656518936,0.8690529465675354,284.9601745605469,284.95001220703125,299.8500061035156,296.6951599121094,298.3575439453125,297.17303466796875,283.960205078125,1.0,0.5082722306251526,0.7112990617752075,0.7112990617752075,1.0,1.0,-2.577095031738281,1.1365139484405518,1.44058096408844,0.5546637773513794,0.9595835208892822,0.9595835208892822,0.0,139.17173767089844,152.0,67109.375,0.0,1583.6265869140625,1.0,278.1499938964844,282.32525634765625,299.6969909667969,304.0437927246094,293.1499938964844,293.1499938964844,278.1499938964844,35383.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324235677719116,1.0,0.0,0.0,3.841944456100464,3.841970205307007,9.849075013335096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.619140625,0.0,1752.5281982421875,1895.4371337890625,0.0,2771.01806640625,0.9479645490646362,1.0,0.0,3.0,1.0,0.0
17755200,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9601745605469,0.78448885679245,0.3014989197254181,0.2741568088531494,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9601745605469,0.8637562394142151,0.4073688089847564,0.3879799842834472,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9601745605469,0.8420078158378601,0.3758887946605682,0.2648789882659912,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9601745605469,0.8360297679901123,0.3674239218235016,0.3505903482437134,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9601745605469,0.6741549968719482,0.1896090656518936,0.8690529465675354,284.9601745605469,284.95001220703125,299.8500061035156,296.6951599121094,298.3575439453125,297.17303466796875,283.960205078125,1.0,0.5082722306251526,0.7112990617752075,0.7112990617752075,1.0,1.0,-2.577095031738281,1.1365139484405518,1.44058096408844,0.5546637773513794,0.9595835208892822,0.9595835208892822,0.0,139.17173767089844,152.0,67109.375,0.0,1583.6265869140625,1.0,278.1499938964844,282.32525634765625,299.6969909667969,304.0437927246094,293.1499938964844,293.1499938964844,278.1499938964844,35383.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324235677719116,1.0,0.0,0.0,3.841944456100464,3.841970205307007,9.849075013335096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.619140625,0.0,1752.5281982421875,1895.4371337890625,0.0,2771.01806640625,0.9479645490646362,1.0,0.0,3.0,1.0,0.0
17755260,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94091796875,0.7733815908432007,0.2993280291557312,0.2728811800479889,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407653808594,0.853142261505127,0.4064078629016876,0.3878158926963806,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407958984375,0.8314669728279114,0.3739906251430511,0.2640938758850097,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9408264160156,0.8257958889007568,0.3657571673393249,0.3497713208198547,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9412841796875,0.6634558439254761,0.1871099472045898,0.861686110496521,284.9407958984375,284.95001220703125,299.9037780761719,296.720947265625,298.3675231933594,297.15057373046875,283.93975830078125,1.0,0.510647714138031,0.7094984650611877,0.7094984650611877,1.0,1.0,-2.564600944519043,1.1298176050186155,1.4347833395004272,0.5510812997817993,0.9480289220809937,0.9480289220809937,0.0,146.17092895507812,140.0,66919.578125,0.0,1597.1451416015625,1.0,278.1499938964844,282.3071594238281,299.71990966796875,304.06756591796875,293.1499938964844,293.1499938964844,278.1499938964844,35995.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323303461074829,1.0,0.0,0.0,3.848081588745117,3.8481075763702393,9.880566267383983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.7314453125,0.0,1764.8768310546875,1895.4371337890625,0.0,2770.1494140625,0.949570655822754,1.0,0.0,3.0,1.0,0.0
17755320,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94091796875,0.7733815908432007,0.2993280291557312,0.2728811800479889,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407653808594,0.853142261505127,0.4064078629016876,0.3878158926963806,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407958984375,0.8314669728279114,0.3739906251430511,0.2640938758850097,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9408264160156,0.8257958889007568,0.3657571673393249,0.3497713208198547,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9412841796875,0.6634558439254761,0.1871099472045898,0.861686110496521,284.9407958984375,284.95001220703125,299.9037780761719,296.720947265625,298.3675231933594,297.15057373046875,283.93975830078125,1.0,0.510647714138031,0.7094984650611877,0.7094984650611877,1.0,1.0,-2.564600944519043,1.1298176050186155,1.4347833395004272,0.5510812997817993,0.9480289220809937,0.9480289220809937,0.0,146.17092895507812,140.0,66919.578125,0.0,1597.1451416015625,1.0,278.1499938964844,282.3071594238281,299.71990966796875,304.06756591796875,293.1499938964844,293.1499938964844,278.1499938964844,35995.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323303461074829,1.0,0.0,0.0,3.848081588745117,3.8481075763702393,9.880566267383983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.7314453125,0.0,1764.8768310546875,1895.4371337890625,0.0,2770.1494140625,0.949570655822754,1.0,0.0,3.0,1.0,0.0
17755380,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9350891113281,0.7731995582580566,0.2983016967773437,0.2716999650001526,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93511962890625,0.8540024757385254,0.4064569175243377,0.3876070976257324,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.93511962890625,0.8316539525985718,0.3731653094291687,0.2633242309093475,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.93511962890625,0.8260814547538757,0.3650877475738525,0.348887950181961,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.93505859375,0.6620659828186035,0.1855112314224243,0.8533531427383423,284.93511962890625,284.95001220703125,299.9574890136719,296.7465515136719,298.3841857910156,297.1400756835937,283.93524169921875,1.0,0.5079194903373718,0.707697868347168,0.707697868347168,1.0,1.0,-2.5509257316589355,1.1226208209991455,1.42830491065979,0.5468707084655762,0.935250163078308,0.935250163078308,0.0,144.95999145507812,128.0,66572.4453125,0.0,1573.1982421875,1.0,278.1499938964844,282.3077087402344,299.7390441894531,304.0633239746094,293.1499938964844,293.1499938964844,278.1499938964844,36554.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307629227638245,1.0,0.0,0.0,3.826515674591065,3.826541423797608,9.770128599484451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.6552734375,0.0,1742.9127197265625,1895.4371337890625,0.0,2755.548828125,0.9451953172683716,1.0,0.0,3.0,1.0,0.0
17755440,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9350891113281,0.7731995582580566,0.2983016967773437,0.2716999650001526,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93511962890625,0.8540024757385254,0.4064569175243377,0.3876070976257324,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.93511962890625,0.8316539525985718,0.3731653094291687,0.2633242309093475,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.93511962890625,0.8260814547538757,0.3650877475738525,0.348887950181961,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.93505859375,0.6620659828186035,0.1855112314224243,0.8533531427383423,284.93511962890625,284.95001220703125,299.9574890136719,296.7465515136719,298.3841857910156,297.1400756835937,283.93524169921875,1.0,0.5079194903373718,0.707697868347168,0.707697868347168,1.0,1.0,-2.5509257316589355,1.1226208209991455,1.42830491065979,0.5468707084655762,0.935250163078308,0.935250163078308,0.0,144.95999145507812,128.0,66572.4453125,0.0,1573.1982421875,1.0,278.1499938964844,282.3077087402344,299.7390441894531,304.0633239746094,293.1499938964844,293.1499938964844,278.1499938964844,36554.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307629227638245,1.0,0.0,0.0,3.826515674591065,3.826541423797608,9.770128599484451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.6552734375,0.0,1742.9127197265625,1895.4371337890625,0.0,2755.548828125,0.9451953172683716,1.0,0.0,3.0,1.0,0.0
17755500,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9375915527344,0.7762041091918945,0.2980514466762543,0.271318107843399,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9376525878906,0.8576653599739075,0.4067369699478149,0.3877038061618805,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9376220703125,0.8347674012184143,0.3730135858058929,0.2630955576896667,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9376220703125,0.8292086720466614,0.3650062978267669,0.3486454486846924,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9375,0.66414874792099,0.1849775314331054,0.8501439094543457,284.9376220703125,284.95001220703125,299.9843139648437,296.7593078613281,298.394287109375,297.1379699707031,283.9378662109375,1.0,0.5053848624229431,0.7067975997924805,0.7067975997924805,1.0,1.0,-2.546160221099853,1.120004653930664,1.426155686378479,0.5452884435653687,0.9325023293495178,0.9325023293495178,0.0,142.19784545898438,128.0,66446.0859375,0.0,1554.74951171875,1.0,278.1499938964844,282.31170654296875,299.7503662109375,304.06475830078125,293.1499938964844,293.1499938964844,278.1499938964844,36571.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297666907310486,1.0,0.0,0.0,3.815507888793945,3.815533638000488,9.713997997096158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.416015625,0.0,1729.690185546875,1895.4371337890625,0.0,2746.27392578125,0.9427692890167236,1.0,0.0,3.0,1.0,0.0
17755560,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.940673828125,0.7806410193443298,0.2978975474834442,0.271007776260376,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94073486328125,0.8628687858581543,0.4071201384067535,0.3878794312477112,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407043457031,0.8392908573150635,0.37296262383461,0.2629245817661285,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407043457031,0.8337154984474182,0.3650255799293518,0.348480075597763,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9405822753906,0.6675387620925903,0.1845651865005493,0.847382128238678,284.9407043457031,284.95001220703125,300.0111389160156,296.77203369140625,298.4052734375,297.1371459960937,283.94097900390625,1.0,0.5023651719093323,0.7062316536903381,0.7062316536903381,1.0,1.0,-2.5422749519348145,1.117930293083191,1.4243446588516235,0.5440488457679749,0.931216299533844,0.931216299533844,0.0,138.55592346191406,116.0,66351.0078125,0.0,1533.7337646484375,1.0,278.1499938964844,282.3157043457031,299.7628173828125,304.0696716308594,293.1499938964844,293.1499938964844,278.1499938964844,36514.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288173675537109,1.0,0.0,0.0,3.806439876556397,3.80646562576294,9.66787979450601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.375,0.0,1718.29736328125,1895.4371337890625,0.0,2737.43896484375,0.9407126903533936,1.0,0.0,3.0,1.0,0.0
17755620,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.7926692366600037,0.2977395057678222,0.2704952359199524,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94610595703125,0.8768132925033569,0.4080590307712555,0.3883634805679321,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94610595703125,0.8515777587890625,0.3730229139328003,0.2626747488975525,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94610595703125,0.8458734750747681,0.3652278482913971,0.3482749462127685,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.6772419214248657,0.1839614808559417,0.842706024646759,284.94610595703125,284.95001220703125,300.064697265625,296.7973937988281,298.4284362792969,297.1376037597656,283.9463195800781,1.0,0.4954746663570404,0.7050998210906982,0.7050998210906982,1.0,1.0,-2.536074161529541,1.1145448684692385,1.4215292930603027,0.5419690608978271,0.9307594299316406,0.9307594299316406,0.0,129.78334045410156,104.0,66224.421875,0.0,1487.5269775390625,1.0,278.1499938964844,282.3217468261719,299.7890625,304.0861511230469,293.1499938964844,293.1499938964844,278.1499938964844,36332.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271492123603821,1.0,0.0,0.0,3.793842315673828,3.793867826461792,9.603993476048345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.396484375,0.0,1701.7529296875,1895.4371337890625,0.0,2721.923583984375,0.9377765655517578,1.0,0.0,3.0,1.0,0.0
17755680,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460754394531,0.7926692366600037,0.2977395057678222,0.2704952359199524,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94610595703125,0.8768132925033569,0.4080590307712555,0.3883634805679321,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94610595703125,0.8515777587890625,0.3730229139328003,0.2626747488975525,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94610595703125,0.8458734750747681,0.3652278482913971,0.3482749462127685,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9460144042969,0.6772419214248657,0.1839614808559417,0.842706024646759,284.94610595703125,284.95001220703125,300.064697265625,296.7973937988281,298.4284362792969,297.1376037597656,283.9463195800781,1.0,0.4954746663570404,0.7050998210906982,0.7050998210906982,1.0,1.0,-2.536074161529541,1.1145448684692385,1.4215292930603027,0.5419690608978271,0.9307594299316406,0.9307594299316406,0.0,129.78334045410156,104.0,66224.421875,0.0,1487.5269775390625,1.0,278.1499938964844,282.3217468261719,299.7890625,304.0861511230469,293.1499938964844,293.1499938964844,278.1499938964844,36332.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271492123603821,1.0,0.0,0.0,3.793842315673828,3.793867826461792,9.603993476048345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.396484375,0.0,1701.7529296875,1895.4371337890625,0.0,2721.923583984375,0.9377765655517578,1.0,0.0,3.0,1.0,0.0
17755740,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.8089057803153992,0.2977139055728912,0.2700722217559814,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.8957504034042358,0.4091646671295166,0.388973981142044,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.8686563968658447,0.3732326328754425,0.2625066936016083,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.862727165222168,0.3655788898468017,0.3481807708740234,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.690984308719635,0.1835899353027343,0.838942289352417,284.9491882324219,284.95001220703125,300.11822509765625,296.8226013183594,298.4525756835937,297.1397705078125,283.94927978515625,1.0,0.487714558839798,0.7039679884910583,0.7039679884910583,1.0,1.0,-2.531460285186768,1.1119136810302734,1.419546604156494,0.5402700901031494,0.9316769242286682,0.9316769242286682,0.0,119.55563354492188,92.0,66167.8515625,0.0,1437.324951171875,1.0,278.1499938964844,282.3244934082031,299.8157958984375,304.1087646484375,293.1499938964844,293.1499938964844,278.1499938964844,36166.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258416652679443,1.0,0.0,0.0,3.78828477859497,3.788310289382935,9.575876447343037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.8984375,0.0,1693.82275390625,1895.4371337890625,0.0,2709.7705078125,0.9364139437675476,1.0,0.0,3.0,1.0,0.0
17755800,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.8089057803153992,0.2977139055728912,0.2700722217559814,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.8957504034042358,0.4091646671295166,0.388973981142044,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.8686563968658447,0.3732326328754425,0.2625066936016083,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491882324219,0.862727165222168,0.3655788898468017,0.3481807708740234,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9491271972656,0.690984308719635,0.1835899353027343,0.838942289352417,284.9491882324219,284.95001220703125,300.11822509765625,296.8226013183594,298.4525756835937,297.1397705078125,283.94927978515625,1.0,0.487714558839798,0.7039679884910583,0.7039679884910583,1.0,1.0,-2.531460285186768,1.1119136810302734,1.419546604156494,0.5402700901031494,0.9316769242286682,0.9316769242286682,0.0,119.55563354492188,92.0,66167.8515625,0.0,1437.324951171875,1.0,278.1499938964844,282.3244934082031,299.8157958984375,304.1087646484375,293.1499938964844,293.1499938964844,278.1499938964844,36166.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258416652679443,1.0,0.0,0.0,3.78828477859497,3.788310289382935,9.575876447343037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.8984375,0.0,1693.82275390625,1895.4371337890625,0.0,2709.7705078125,0.9364139437675476,1.0,0.0,3.0,1.0,0.0
17755860,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.8279866576194763,0.29775071144104,0.2696874737739563,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.9210363030433656,0.4103633165359497,0.3896536529064178,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.8909212946891785,0.3735182285308838,0.2623780965805053,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.8847783207893372,0.365997850894928,0.3481340706348419,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.7086058259010315,0.1833513528108596,0.8357142210006714,284.9505615234375,284.95001220703125,300.1717224121094,296.8476867675781,298.47705078125,297.14263916015625,283.9506225585937,1.0,0.479471743106842,0.7027338743209839,0.7027338743209839,1.0,1.0,-2.5277273654937744,1.1096614599227903,1.418065905570984,0.538727879524231,0.932792901992798,0.932792901992798,0.0,108.6064224243164,80.0,66149.796875,0.0,1385.31787109375,1.0,278.1499938964844,282.3250732421875,299.84210205078125,304.1339111328125,293.1499938964844,293.1499938964844,278.1499938964844,36059.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247875571250916,1.0,0.0,0.0,3.7868340015411377,3.7868595123291016,9.56854364630999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.8408203125,0.0,1691.2628173828125,1895.4371337890625,0.0,2699.978515625,0.9360108971595764,1.0,0.0,3.0,1.0,0.0
17755920,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.8279866576194763,0.29775071144104,0.2696874737739563,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.9210363030433656,0.4103633165359497,0.3896536529064178,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.8909212946891785,0.3735182285308838,0.2623780965805053,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.8847783207893372,0.365997850894928,0.3481340706348419,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505615234375,0.7086058259010315,0.1833513528108596,0.8357142210006714,284.9505615234375,284.95001220703125,300.1717224121094,296.8476867675781,298.47705078125,297.14263916015625,283.9506225585937,1.0,0.479471743106842,0.7027338743209839,0.7027338743209839,1.0,1.0,-2.5277273654937744,1.1096614599227903,1.418065905570984,0.538727879524231,0.932792901992798,0.932792901992798,0.0,108.6064224243164,80.0,66149.796875,0.0,1385.31787109375,1.0,278.1499938964844,282.3250732421875,299.84210205078125,304.1339111328125,293.1499938964844,293.1499938964844,278.1499938964844,36059.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247875571250916,1.0,0.0,0.0,3.7868340015411377,3.7868595123291016,9.56854364630999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.8408203125,0.0,1691.2628173828125,1895.4371337890625,0.0,2699.978515625,0.9360108971595764,1.0,0.0,3.0,1.0,0.0
17755980,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511413574219,0.8519049286842346,0.2977887094020843,0.2693023085594177,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511413574219,0.954482078552246,0.4116557836532593,0.3904041051864624,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511413574219,0.9205959439277648,0.3738280534744262,0.2622632086277008,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511413574219,0.9136048555374146,0.3664174079895019,0.3480875492095947,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511413574219,0.7289659380912781,0.1831972897052765,0.8328349590301514,284.9511413574219,284.95001220703125,300.22515869140625,296.8726501464844,298.50164794921875,297.14581298828125,283.951171875,1.0,0.4709309935569763,0.7014997601509094,0.7014997601509094,1.0,1.0,-2.5245115756988525,1.107653260231018,1.416858434677124,0.5372908115386963,0.9338810443878174,0.9338810443878174,0.0,97.29025268554688,68.0,66153.875,0.0,1332.534423828125,1.0,278.1499938964844,282.3245849609375,299.8678894042969,304.16015625,293.1499938964844,293.1499938964844,278.1499938964844,35995.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238873481750488,1.0,0.0,0.0,3.787555456161499,3.787580728530884,9.572188446327343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.8349609375,0.0,1691.626220703125,1895.4371337890625,0.0,2691.6201171875,0.9361259341239928,1.0,0.0,3.0,1.0,0.0
17756040,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511413574219,0.8519049286842346,0.2977887094020843,0.2693023085594177,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511413574219,0.954482078552246,0.4116557836532593,0.3904041051864624,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511413574219,0.9205959439277648,0.3738280534744262,0.2622632086277008,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511413574219,0.9136048555374146,0.3664174079895019,0.3480875492095947,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9511413574219,0.7289659380912781,0.1831972897052765,0.8328349590301514,284.9511413574219,284.95001220703125,300.22515869140625,296.8726501464844,298.50164794921875,297.14581298828125,283.951171875,1.0,0.4709309935569763,0.7014997601509094,0.7014997601509094,1.0,1.0,-2.5245115756988525,1.107653260231018,1.416858434677124,0.5372908115386963,0.9338810443878174,0.9338810443878174,0.0,97.29025268554688,68.0,66153.875,0.0,1332.534423828125,1.0,278.1499938964844,282.3245849609375,299.8678894042969,304.16015625,293.1499938964844,293.1499938964844,278.1499938964844,35995.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238873481750488,1.0,0.0,0.0,3.787555456161499,3.787580728530884,9.572188446327343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.8349609375,0.0,1691.626220703125,1895.4371337890625,0.0,2691.6201171875,0.9361259341239928,1.0,0.0,3.0,1.0,0.0
17756100,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.8669512867927551,0.2978048920631408,0.2691039741039276,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.9725149869918824,0.4123357832431793,0.3908083438873291,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.9399915933609008,0.3739897310733795,0.262207955121994,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.9328474402427672,0.36662158370018,0.34805628657341,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512939453125,0.7408762574195862,0.183145061135292,0.8314986228942871,284.9512939453125,284.95001220703125,300.2518615722656,296.88507080078125,298.51397705078125,297.1474609375,283.9512939453125,1.0,0.4665766060352325,0.7008827328681946,0.7008827328681946,1.0,1.0,-2.5230512619018555,1.106719136238098,1.4163320064544678,0.5365992188453674,0.9344096779823304,0.9344096779823304,0.0,91.54195404052734,68.0,66161.5,0.0,1305.9869384765625,1.0,278.1499938964844,282.3241271972656,299.880615234375,304.1734924316406,293.1499938964844,293.1499938964844,278.1499938964844,35974.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234768509864807,1.0,0.0,0.0,3.788422822952272,3.7884483337402335,9.576574484526643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.1025390625,0.0,1692.497314453125,1895.4371337890625,0.0,2687.809814453125,0.9363053441047668,1.0,0.0,3.0,1.0,0.0
17756160,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.8846452236175537,0.2978212535381317,0.2689053118228912,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.9901716709136964,0.413030594587326,0.3912251591682434,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.9609827995300292,0.374154269695282,0.2621545195579529,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.9543156027793884,0.3668248057365417,0.3480238020420074,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9513244628906,0.7549012303352356,0.1830999702215194,0.830198347568512,284.9513244628906,284.95001220703125,300.2785339355469,296.8974609375,298.5262756347656,297.1491394042969,283.9512939453125,1.0,0.462188184261322,0.7002441883087158,0.7002441883087158,1.0,1.0,-2.5215418338775635,1.1057524681091309,1.415789246559143,0.5358850359916687,0.9348711967468262,0.9348711967468262,0.0,85.79608917236328,86.0,66168.6796875,0.0,1279.4747314453125,1.0,278.1499938964844,282.32354736328125,299.8932800292969,304.18682861328125,293.1499938964844,293.1499938964844,278.1499938964844,35958.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230777382850647,1.0,0.0,0.0,3.7893781661987305,3.7894034385681152,9.581405038261437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.3134765625,0.0,1693.513671875,1895.4371337890625,0.0,2684.105712890625,0.9365071058273317,1.0,0.0,3.0,1.0,0.0
17756220,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95343017578125,0.8891902565956116,0.297832578420639,0.2688713669776916,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9534606933594,0.9945616126060486,0.4139213263988495,0.3920080065727234,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9534606933594,0.966080129146576,0.3743656277656555,0.2622629702091217,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9534606933594,0.9596373438835144,0.3670791685581207,0.3482145965099334,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9533386230469,0.7584809064865112,0.1830476522445678,0.8297051787376404,284.9534606933594,284.95001220703125,300.31268310546875,296.9132995605469,298.5421447753906,297.1512145996094,283.9537048339844,1.0,0.4619958102703094,0.6994269490242004,0.6994269490242004,1.0,1.0,-2.522305727005005,1.1058034896850586,1.4165023565292358,0.5355879068374634,0.9372513890266418,0.9372513890266418,0.0,84.4964370727539,86.0,66232.0703125,0.0,1274.78125,1.0,278.1499938964844,282.3243408203125,299.9095764160156,304.2056579589844,293.1499938964844,293.1499938964844,278.1499938964844,35883.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822615385055542,1.0,0.0,0.0,3.7921319007873535,3.7921571731567374,9.595335086487466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.3447265625,0.0,1696.2164306640625,1895.4371337890625,0.0,2679.816162109375,0.9371033906936646,1.0,0.0,3.0,1.0,0.0
17756280,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.95489501953125,0.8860928416252136,0.2978233397006988,0.2689037621021271,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549255371094,0.9922730326652528,0.4144191741943359,0.3925126791000366,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549255371094,0.9628421068191528,0.3744767308235168,0.2623689174652099,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549255371094,0.9563069343566896,0.3672112822532654,0.3483794331550598,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.954833984375,0.755936324596405,0.1830102354288101,0.829723060131073,284.9549255371094,284.95001220703125,300.3318786621094,296.92218017578125,298.5509948730469,297.1522521972656,283.95513916015625,1.0,0.4629355370998382,0.6989672183990479,0.6989672183990479,1.0,1.0,-2.523297071456909,1.1060937643051147,1.417203426361084,0.535577118396759,0.9392371773719788,0.9392371773719788,0.0,85.42095184326172,104.0,66286.671875,0.0,1279.97802734375,1.0,278.1499938964844,282.3244323730469,299.9189453125,304.2179260253906,293.1499938964844,293.1499938964844,278.1499938964844,35813.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224155306816101,1.0,0.0,0.0,3.795252799987793,3.7952780723571777,9.611135283194017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.048828125,0.0,1699.3990478515625,1895.4371337890625,0.0,2677.962158203125,0.9377644062042236,1.0,0.0,3.0,1.0,0.0
17756340,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95751953125,0.8642494678497314,0.2977235615253448,0.2691026329994201,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95751953125,0.9721882343292236,0.4157673120498657,0.394070029258728,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95751953125,0.9373883008956908,0.3747420608997345,0.2627697288990021,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95751953125,0.930403769016266,0.3675220906734466,0.3489691317081451,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574890136719,0.7384200096130371,0.1828528642654419,0.8304287791252136,284.95751953125,284.95001220703125,300.3851928710937,296.94677734375,298.57525634765625,297.1545104980469,283.9576416015625,1.0,0.4689680337905884,0.6976901888847351,0.6976901888847351,1.0,1.0,-2.5274434089660645,1.1075561046600342,1.4198873043060305,0.5358904600143433,0.945303738117218,0.945303738117218,0.0,92.607666015625,122.0,66480.7109375,0.0,1316.0555419921875,1.0,278.1499938964844,282.3225402832031,299.9452209472656,304.2562561035156,293.1499938964844,293.1499938964844,278.1499938964844,35651.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221244215965271,1.0,0.0,0.0,3.808264970779419,3.808290481567383,9.67715322985896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.0654296875,0.0,1713.7542724609375,1895.4371337890625,0.0,2675.26171875,0.9405718445777892,1.0,0.0,3.0,1.0,0.0
17756400,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95751953125,0.8642494678497314,0.2977235615253448,0.2691026329994201,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95751953125,0.9721882343292236,0.4157673120498657,0.394070029258728,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95751953125,0.9373883008956908,0.3747420608997345,0.2627697288990021,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95751953125,0.930403769016266,0.3675220906734466,0.3489691317081451,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574890136719,0.7384200096130371,0.1828528642654419,0.8304287791252136,284.95751953125,284.95001220703125,300.3851928710937,296.94677734375,298.57525634765625,297.1545104980469,283.9576416015625,1.0,0.4689680337905884,0.6976901888847351,0.6976901888847351,1.0,1.0,-2.5274434089660645,1.1075561046600342,1.4198873043060305,0.5358904600143433,0.945303738117218,0.945303738117218,0.0,92.607666015625,122.0,66480.7109375,0.0,1316.0555419921875,1.0,278.1499938964844,282.3225402832031,299.9452209472656,304.2562561035156,293.1499938964844,293.1499938964844,278.1499938964844,35651.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221244215965271,1.0,0.0,0.0,3.808264970779419,3.808290481567383,9.67715322985896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.0654296875,0.0,1713.7542724609375,1895.4371337890625,0.0,2675.26171875,0.9405718445777892,1.0,0.0,3.0,1.0,0.0
17756460,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95849609375,0.8367326855659485,0.2975254654884338,0.2693744301795959,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.95849609375,0.9392287731170654,0.4170518219470978,0.3957427740097046,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.95849609375,0.9026999473571776,0.3749473094940185,0.2632552683353424,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.95849609375,0.896769106388092,0.3677515387535095,0.3496543765068054,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9584655761719,0.7157576680183411,0.1826065927743911,0.831564724445343,284.95849609375,284.95001220703125,300.4384765625,296.97125244140625,298.59893798828125,297.1558532714844,283.9585266113281,1.0,0.4781318008899688,0.6962423920631409,0.6962423920631409,1.0,1.0,-2.5325517654418945,1.109397053718567,1.4231547117233276,0.5363583564758301,0.9514216184616088,0.9514216184616088,0.0,104.21321868896484,140.0,66703.1171875,0.0,1372.5384521484375,1.0,278.1499938964844,282.31854248046875,299.97088623046875,304.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,35563.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220875263214111,1.0,0.0,0.0,3.824741840362549,3.8247673511505127,9.761072305991547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.1787109375,0.0,1732.9798583984375,1895.4371337890625,0.0,2674.91943359375,0.9442150592803956,1.0,0.0,3.0,1.0,0.0
