time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756520,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95849609375,0.8367326855659485,0.2975254654884338,0.2693744301795959,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.95849609375,0.9392287731170654,0.4170518219470978,0.3957427740097046,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.95849609375,0.9026999473571776,0.3749473094940185,0.2632552683353424,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.95849609375,0.896769106388092,0.3677515387535095,0.3496543765068054,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9584655761719,0.7157576680183411,0.1826065927743911,0.831564724445343,284.95849609375,284.95001220703125,300.4384765625,296.97125244140625,298.59893798828125,297.1558532714844,283.9585266113281,1.0,0.4781318008899688,0.6962423920631409,0.6962423920631409,1.0,1.0,-2.5325517654418945,1.109397053718567,1.4231547117233276,0.5363583564758301,0.9514216184616088,0.9514216184616088,0.0,104.21321868896484,140.0,66703.1171875,0.0,1372.5384521484375,1.0,278.1499938964844,282.31854248046875,299.97088623046875,304.2965393066406,293.1499938964844,293.1499938964844,278.1499938964844,35563.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220875263214111,1.0,0.0,0.0,3.824741840362549,3.8247673511505127,9.761072305991547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.1787109375,0.0,1732.9798583984375,1895.4371337890625,0.0,2674.91943359375,0.9442150592803956,1.0,0.0,3.0,1.0,0.0
17756580,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.810706377029419,0.2972557246685028,0.2696750164031982,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.9050054550170898,0.4182826578617096,0.3974657654762268,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.8724817037582397,0.3751123547554016,0.2637858390808105,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.8669005036354065,0.3679159879684448,0.3503781855106354,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.6912064552307129,0.1822821944952011,0.8328282833099365,284.95867919921875,284.95001220703125,300.4917297363281,296.9956359863281,298.6221923828125,297.1564636230469,283.9587097167969,1.0,0.4889966249465942,0.6947945356369019,0.6947945356369019,1.0,1.0,-2.538007497787476,1.1113924980163574,1.4266151189804075,0.5368912816047668,0.9573142528533936,0.9573142528533936,0.0,118.4458999633789,158.0,66934.1796875,0.0,1441.062255859375,1.0,278.1499938964844,282.31365966796875,299.9958801269531,304.3368835449219,293.1499938964844,293.1499938964844,278.1499938964844,35525.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221614360809326,1.0,0.0,0.0,3.842522621154785,3.8425486087799072,9.852039966062875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.458984375,0.0,1754.3525390625,1895.4371337890625,0.0,2675.60498046875,0.9481887817382812,1.0,0.0,3.0,1.0,0.0
17756640,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.810706377029419,0.2972557246685028,0.2696750164031982,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.9050054550170898,0.4182826578617096,0.3974657654762268,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.8724817037582397,0.3751123547554016,0.2637858390808105,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.8669005036354065,0.3679159879684448,0.3503781855106354,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.6912064552307129,0.1822821944952011,0.8328282833099365,284.95867919921875,284.95001220703125,300.4917297363281,296.9956359863281,298.6221923828125,297.1564636230469,283.9587097167969,1.0,0.4889966249465942,0.6947945356369019,0.6947945356369019,1.0,1.0,-2.538007497787476,1.1113924980163574,1.4266151189804075,0.5368912816047668,0.9573142528533936,0.9573142528533936,0.0,118.4458999633789,158.0,66934.1796875,0.0,1441.062255859375,1.0,278.1499938964844,282.31365966796875,299.9958801269531,304.3368835449219,293.1499938964844,293.1499938964844,278.1499938964844,35525.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221614360809326,1.0,0.0,0.0,3.842522621154785,3.8425486087799072,9.852039966062875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.458984375,0.0,1754.3525390625,1895.4371337890625,0.0,2675.60498046875,0.9481887817382812,1.0,0.0,3.0,1.0,0.0
17756700,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.7977626919746399,0.2970997393131256,0.2698300778865814,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.8908356428146362,0.4188818633556366,0.3983373939990997,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.8589373826980591,0.3751857578754425,0.2640632390975952,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.853585422039032,0.3679783046245575,0.3507465720176697,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95867919921875,0.679672122001648,0.1820945888757705,0.8334662318229675,284.95867919921875,284.95001220703125,300.5183410644531,297.0077819824219,298.6336975097656,297.15655517578125,283.95867919921875,1.0,0.494820088148117,0.69407057762146,0.69407057762146,1.0,1.0,-2.5407841205596924,1.112410306930542,1.4283738136291504,0.5371617078781128,0.960195243358612,0.960195243358612,0.0,126.23858642578124,158.0,67050.2734375,0.0,1478.4256591796875,1.0,278.1499938964844,282.31109619140625,300.0081787109375,304.3569030761719,293.1499938964844,293.1499938964844,278.1499938964844,35517.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222157955169678,1.0,0.0,0.0,3.851562738418579,3.851588726043701,9.89845034382597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.177734375,0.0,1765.381591796875,1895.4371337890625,0.0,2676.109375,0.9502186179161072,1.0,0.0,3.0,1.0,0.0
17756760,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586181640625,0.7855435609817505,0.2969322502613067,0.2699861228466034,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586181640625,0.8777370452880859,0.419472187757492,0.3992127180099487,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586181640625,0.8466370701789856,0.3752560317516327,0.2643471658229828,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586181640625,0.8415012359619141,0.3680294156074524,0.3511164486408233,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586181640625,0.6690078377723694,0.18189238011837,0.8340950012207031,284.9586181640625,284.95001220703125,300.5449523925781,297.0199279785156,298.6451110839844,297.1565856933594,283.9586486816406,1.0,0.5008050203323364,0.6932826042175293,0.6932826042175293,1.0,1.0,-2.5435678958892822,1.1134041547775269,1.4301636219024658,0.5373955368995667,0.9630398154258728,0.9630398154258728,0.0,134.3542938232422,146.0,67165.5703125,0.0,1517.2781982421875,1.0,278.1499938964844,282.3085021972656,300.0203857421875,304.3768005371094,293.1499938964844,293.1499938964844,278.1499938964844,35514.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822273313999176,1.0,0.0,0.0,3.8605897426605225,3.860615730285645,9.944902785719023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.7890625,0.0,1776.47998046875,1895.4371337890625,0.0,2676.64306640625,0.9522497057914734,1.0,0.0,3.0,1.0,0.0
17756820,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9548034667969,0.7784998416900635,0.2966242134571075,0.2698862552642822,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.95477294921875,0.8710207939147949,0.4206646680831909,0.4005233347415924,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95477294921875,0.8399345278739929,0.3754252195358276,0.2645997107028961,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95477294921875,0.834877610206604,0.3681402504444122,0.3514125943183899,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.95489501953125,0.6627480387687683,0.1814972013235092,0.8332358598709106,284.95477294921875,284.95001220703125,300.5981750488281,297.0440673828125,298.6678161621094,297.1568298339844,283.9545288085937,1.0,0.5035893321037292,0.691706657409668,0.691706657409668,1.0,1.0,-2.5446488857269287,1.113249659538269,1.4313993453979492,0.5367608070373535,0.9650944471359252,0.9650944471359252,0.0,139.3014678955078,134.0,67299.4453125,0.0,1540.17919921875,1.0,278.1499938964844,282.30096435546875,300.0440979003906,304.4120788574219,293.1499938964844,293.1499938964844,278.1499938964844,35624.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222976326942444,1.0,0.0,0.0,3.875443458557129,3.87546968460083,1.0021576599683613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.498046875,0.0,1795.7659912109375,1895.4371337890625,0.0,2676.868408203125,0.9556336402893066,1.0,0.0,3.0,1.0,0.0
17756880,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9548034667969,0.7784998416900635,0.2966242134571075,0.2698862552642822,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.95477294921875,0.8710207939147949,0.4206646680831909,0.4005233347415924,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95477294921875,0.8399345278739929,0.3754252195358276,0.2645997107028961,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95477294921875,0.834877610206604,0.3681402504444122,0.3514125943183899,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.95489501953125,0.6627480387687683,0.1814972013235092,0.8332358598709106,284.95477294921875,284.95001220703125,300.5981750488281,297.0440673828125,298.6678161621094,297.1568298339844,283.9545288085937,1.0,0.5035893321037292,0.691706657409668,0.691706657409668,1.0,1.0,-2.5446488857269287,1.113249659538269,1.4313993453979492,0.5367608070373535,0.9650944471359252,0.9650944471359252,0.0,139.3014678955078,134.0,67299.4453125,0.0,1540.17919921875,1.0,278.1499938964844,282.30096435546875,300.0440979003906,304.4120788574219,293.1499938964844,293.1499938964844,278.1499938964844,35624.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222976326942444,1.0,0.0,0.0,3.875443458557129,3.87546968460083,1.0021576599683613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.498046875,0.0,1795.7659912109375,1895.4371337890625,0.0,2676.868408203125,0.9556336402893066,1.0,0.0,3.0,1.0,0.0
17756940,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515686035156,0.781284749507904,0.2964189946651459,0.2695945501327514,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.8752186894416809,0.4219283759593963,0.4016037881374359,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.8431163430213928,0.3757019937038421,0.2647068500518799,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.8379480838775635,0.3683151602745056,0.3514719903469085,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.6648648977279663,0.1811760663986206,0.8312850594520569,284.9515380859375,284.95001220703125,300.6513671875,297.0681457519531,298.6907958984375,297.1578369140625,283.9514465332031,1.0,0.5016561150550842,0.6901307106018066,0.6901307106018066,1.0,1.0,-2.543453931808472,1.1120163202285769,1.431437611579895,0.5355068445205688,0.9648154973983764,0.9648154973983764,0.0,137.03016662597656,122.0,67357.609375,0.0,1528.730712890625,1.0,278.1499938964844,282.2958374023437,300.06671142578125,304.439697265625,293.1499938964844,293.1499938964844,278.1499938964844,35784.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219936490058899,1.0,0.0,0.0,3.8833959102630615,3.883422136306762,1.0062748287964496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.6083984375,0.0,1806.948974609375,1895.4371337890625,0.0,2674.049072265625,0.9575332403182985,1.0,0.0,3.0,1.0,0.0
17757000,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515686035156,0.781284749507904,0.2964189946651459,0.2695945501327514,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.8752186894416809,0.4219283759593963,0.4016037881374359,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.8431163430213928,0.3757019937038421,0.2647068500518799,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.8379480838775635,0.3683151602745056,0.3514719903469085,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515991210937,0.6648648977279663,0.1811760663986206,0.8312850594520569,284.9515380859375,284.95001220703125,300.6513671875,297.0681457519531,298.6907958984375,297.1578369140625,283.9514465332031,1.0,0.5016561150550842,0.6901307106018066,0.6901307106018066,1.0,1.0,-2.543453931808472,1.1120163202285769,1.431437611579895,0.5355068445205688,0.9648154973983764,0.9648154973983764,0.0,137.03016662597656,122.0,67357.609375,0.0,1528.730712890625,1.0,278.1499938964844,282.2958374023437,300.06671142578125,304.439697265625,293.1499938964844,293.1499938964844,278.1499938964844,35784.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219936490058899,1.0,0.0,0.0,3.8833959102630615,3.883422136306762,1.0062748287964496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.6083984375,0.0,1806.948974609375,1895.4371337890625,0.0,2674.049072265625,0.9575332403182985,1.0,0.0,3.0,1.0,0.0
17757060,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.790096640586853,0.2963272333145141,0.2692548632621765,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.8861700892448425,0.4232860505580902,0.4026117920875549,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.8524395823478699,0.3761073052883148,0.2647850811481476,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.8470096588134766,0.3685749769210815,0.3514509499073028,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.6721765995025635,0.1809540838003158,0.8290146589279175,284.9504699707031,284.95001220703125,300.7045288085937,297.0921325683594,298.7142333984375,297.15972900390625,283.950439453125,1.0,0.4969402551651001,0.6886944770812988,0.6886944770812988,1.0,1.0,-2.541598081588745,1.1105173826217651,1.43108069896698,0.5341730117797852,0.9645988941192628,0.9645988941192628,0.0,130.7166290283203,110.0,67389.53125,0.0,1498.90234375,1.0,278.1499938964844,282.2931823730469,300.089599609375,304.465087890625,293.1499938964844,293.1499938964844,278.1499938964844,35876.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214538097381592,1.0,0.0,0.0,3.887605667114258,3.887631893157959,1.0084576160807046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10821.9951171875,0.0,1812.9515380859373,1895.4371337890625,0.0,2669.043212890625,0.9585482478141784,1.0,0.0,3.0,1.0,0.0
17757120,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.790096640586853,0.2963272333145141,0.2692548632621765,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.8861700892448425,0.4232860505580902,0.4026117920875549,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.8524395823478699,0.3761073052883148,0.2647850811481476,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.8470096588134766,0.3685749769210815,0.3514509499073028,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9504699707031,0.6721765995025635,0.1809540838003158,0.8290146589279175,284.9504699707031,284.95001220703125,300.7045288085937,297.0921325683594,298.7142333984375,297.15972900390625,283.950439453125,1.0,0.4969402551651001,0.6886944770812988,0.6886944770812988,1.0,1.0,-2.541598081588745,1.1105173826217651,1.43108069896698,0.5341730117797852,0.9645988941192628,0.9645988941192628,0.0,130.7166290283203,110.0,67389.53125,0.0,1498.90234375,1.0,278.1499938964844,282.2931823730469,300.089599609375,304.465087890625,293.1499938964844,293.1499938964844,278.1499938964844,35876.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214538097381592,1.0,0.0,0.0,3.887605667114258,3.887631893157959,1.0084576160807046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10821.9951171875,0.0,1812.9515380859373,1895.4371337890625,0.0,2669.043212890625,0.9585482478141784,1.0,0.0,3.0,1.0,0.0
17757180,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505310058594,0.803326427936554,0.2963207364082336,0.2689154148101806,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505310058594,0.902175784111023,0.4247214794158935,0.4036106169223785,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505310058594,0.8665823936462402,0.3766190111637115,0.2648769319057464,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505310058594,0.8607614636421204,0.3689038157463074,0.3514127433300018,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95050048828125,0.6834418177604675,0.1808156818151474,0.8267278671264648,284.9505310058594,284.95001220703125,300.7577209472656,297.1159973144531,298.73797607421875,297.1622314453125,283.9505310058594,1.0,0.4907407760620117,0.6872581839561462,0.6872581839561462,1.0,1.0,-2.539706230163574,1.1089874505996704,1.4307188987731934,0.532866358757019,0.9649311304092408,0.9649311304092408,0.0,122.26351165771484,98.0,67416.7421875,0.0,1459.8096923828125,1.0,278.1499938964844,282.29168701171875,300.1129150390625,304.4903564453125,293.1499938964844,293.1499938964844,278.1499938964844,35916.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208221197128296,1.0,0.0,0.0,3.8905513286590576,3.890577554702759,1.009986476674385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.9599609375,0.0,1816.956787109375,1895.4371337890625,0.0,2663.1875,0.9592437744140624,1.0,0.0,3.0,1.0,0.0
17757240,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505310058594,0.803326427936554,0.2963207364082336,0.2689154148101806,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505310058594,0.902175784111023,0.4247214794158935,0.4036106169223785,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505310058594,0.8665823936462402,0.3766190111637115,0.2648769319057464,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505310058594,0.8607614636421204,0.3689038157463074,0.3514127433300018,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95050048828125,0.6834418177604675,0.1808156818151474,0.8267278671264648,284.9505310058594,284.95001220703125,300.7577209472656,297.1159973144531,298.73797607421875,297.1622314453125,283.9505310058594,1.0,0.4907407760620117,0.6872581839561462,0.6872581839561462,1.0,1.0,-2.539706230163574,1.1089874505996704,1.4307188987731934,0.532866358757019,0.9649311304092408,0.9649311304092408,0.0,122.26351165771484,98.0,67416.7421875,0.0,1459.8096923828125,1.0,278.1499938964844,282.29168701171875,300.1129150390625,304.4903564453125,293.1499938964844,293.1499938964844,278.1499938964844,35916.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208221197128296,1.0,0.0,0.0,3.8905513286590576,3.890577554702759,1.009986476674385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.9599609375,0.0,1816.956787109375,1895.4371337890625,0.0,2663.1875,0.9592437744140624,1.0,0.0,3.0,1.0,0.0
17757300,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507751464844,0.8115325570106506,0.2963478565216064,0.2687516212463379,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507751464844,0.9126960039138794,0.4254686832427978,0.4041147828102112,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507751464844,0.8756986260414124,0.3769166171550751,0.2649350166320801,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507751464844,0.8696455955505371,0.3690937161445617,0.3513946235179901,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507751464844,0.6906784772872925,0.180778682231903,0.8256197571754456,284.9507751464844,284.95001220703125,300.7843017578125,297.1278991699219,298.7499389648437,297.1636657714844,283.9508056640625,1.0,0.4872098267078399,0.6865400671958923,0.6865400671958923,1.0,1.0,-2.538832187652588,1.1082501411437988,1.430582046508789,0.5322447419166565,0.9653497338294984,0.9653497338294984,0.0,117.42121887207033,98.0,67431.9453125,0.0,1437.7138671875,1.0,278.1499938964844,282.2911071777344,300.1247253417969,304.5032043457031,293.1499938964844,293.1499938964844,278.1499938964844,35920.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204935193061829,1.0,0.0,0.0,3.89196515083313,3.89199161529541,1.0107207799592288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.275390625,0.0,1818.76025390625,1895.4371337890625,0.0,2660.14208984375,0.9595671892166138,1.0,0.0,3.0,1.0,0.0
17757360,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510803222656,0.8204154968261719,0.2963904440402984,0.2685930132865906,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510803222656,0.9254385828971864,0.4262316524982452,0.404624342918396,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510803222656,0.8862078189849854,0.3772376179695129,0.2650024592876434,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510803222656,0.8799171447753906,0.3692967891693115,0.3513795733451843,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510498046875,0.6989520192146301,0.1807590872049331,0.8245453834533691,284.9510803222656,284.95001220703125,300.8108825683594,297.1398010253906,298.7619934082031,297.1651611328125,283.9511108398437,1.0,0.4834930300712585,0.685876727104187,0.685876727104187,1.0,1.0,-2.538027048110962,1.1075656414031982,1.4304614067077637,0.5316739678382874,0.9659144282341005,0.9659144282341005,0.0,112.32242584228516,86.0,67449.578125,0.0,1414.6121826171875,1.0,278.1499938964844,282.29052734375,300.1365661621094,304.5162658691406,293.1499938964844,293.1499938964844,278.1499938964844,35917.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201673030853271,1.0,0.0,0.0,3.8935136795043945,3.893539905548096,1.0115251143361093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.9970703125,0.0,1820.684814453125,1895.4371337890625,0.0,2657.11962890625,0.9599164724349976,1.0,0.0,3.0,1.0,0.0
17757420,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515075683594,0.8349510431289673,0.2964735627174377,0.2683738172054291,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515380859375,0.9467093348503112,0.4273532927036285,0.4053685665130615,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515075683594,0.9039341807365416,0.3777354061603546,0.2651160359382629,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515075683594,0.8973188400268555,0.3696078360080719,0.3513642847537994,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9515075683594,0.7126156687736511,0.1807559132575988,0.8230586051940918,284.9515075683594,284.95001220703125,300.8491516113281,297.1568908691406,298.7793273925781,297.1674194335937,283.9515380859375,1.0,0.4779067933559418,0.6849215626716614,0.6849215626716614,1.0,1.0,-2.536989688873291,1.10663640499115,1.4303532838821411,0.5308843851089478,0.9669176340103148,0.9669176340103148,0.0,104.67269897460938,86.0,67478.9609375,0.0,1380.198974609375,1.0,278.1499938964844,282.2896423339844,300.1536865234375,304.535400390625,293.1499938964844,293.1499938964844,278.1499938964844,35908.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197082877159119,1.0,0.0,0.0,3.896045923233032,3.896072387695313,1.0128412668564124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.8896484375,0.0,1823.79248046875,1895.4371337890625,0.0,2652.866943359375,0.960483193397522,1.0,0.0,3.0,1.0,0.0
17757480,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516906738281,0.8413793444633484,0.2965114712715149,0.2682913243770599,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516906738281,0.9555805921554564,0.4277954399585724,0.4056611955165863,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516906738281,0.9121503233909608,0.3779386281967163,0.2651651501655578,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9516906738281,0.9050061106681824,0.3697335422039032,0.351360410451889,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.95166015625,0.7182192206382751,0.1807612180709839,0.8224985599517822,284.9516906738281,284.95001220703125,300.8640441894531,297.1635131835937,298.7861022949219,297.1683349609375,283.95172119140625,1.0,0.4756790995597839,0.6845501065254211,0.6845501065254211,1.0,1.0,-2.5366227626800537,1.1062917709350586,1.4303309917449951,0.5305836796760559,0.9673532843589784,0.9673532843589784,0.0,101.62981414794922,74.0,67491.5546875,0.0,1366.5765380859375,1.0,278.1499938964844,282.2892761230469,300.16033935546875,304.5429077148437,293.1499938964844,293.1499938964844,278.1499938964844,35904.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195338249206543,1.0,0.0,0.0,3.897126197814941,3.8971526622772217,1.0134031072084326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.5341796875,0.0,1825.1148681640625,1895.4371337890625,0.0,2651.2509765625,0.9607243537902832,1.0,0.0,3.0,1.0,0.0
17757540,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.95220947265625,0.8697394132614136,0.2966665029525757,0.2680066525936126,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95220947265625,0.9880613684654236,0.4294122755527496,0.4067292213439941,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95220947265625,0.9491193890571594,0.3787130713462829,0.265366792678833,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95220947265625,0.9411870837211608,0.3701984286308288,0.3513532280921936,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95220947265625,0.7409849166870117,0.18081034719944,0.820588231086731,284.95220947265625,284.95001220703125,300.9172058105469,297.1871337890625,298.81024169921875,297.1716003417969,283.9522399902344,1.0,0.4674991071224212,0.6832234263420105,0.6832234263420105,1.0,1.0,-2.535501718521118,1.1051483154296875,1.4303535223007202,0.5295416116714478,0.9691078066825868,0.9691078066825868,0.0,90.48790740966795,62.0,67542.4765625,0.0,1317.0074462890625,1.0,278.1499938964844,282.28778076171875,300.18408203125,304.5701904296875,293.1499938964844,293.1499938964844,278.1499938964844,35885.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189333081245422,1.0,0.0,0.0,3.901484489440918,3.9015109539031982,1.0156709322473034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.4873046875,0.0,1830.4561767578125,1895.4371337890625,0.0,2645.689697265625,0.9616963863372804,1.0,0.0,3.0,1.0,0.0
17757600,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.95220947265625,0.8697394132614136,0.2966665029525757,0.2680066525936126,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95220947265625,0.9880613684654236,0.4294122755527496,0.4067292213439941,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95220947265625,0.9491193890571594,0.3787130713462829,0.265366792678833,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95220947265625,0.9411870837211608,0.3701984286308288,0.3513532280921936,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.95220947265625,0.7409849166870117,0.18081034719944,0.820588231086731,284.95220947265625,284.95001220703125,300.9172058105469,297.1871337890625,298.81024169921875,297.1716003417969,283.9522399902344,1.0,0.4674991071224212,0.6832234263420105,0.6832234263420105,1.0,1.0,-2.535501718521118,1.1051483154296875,1.4303535223007202,0.5295416116714478,0.9691078066825868,0.9691078066825868,0.0,90.48790740966795,62.0,67542.4765625,0.0,1317.0074462890625,1.0,278.1499938964844,282.28778076171875,300.18408203125,304.5701904296875,293.1499938964844,293.1499938964844,278.1499938964844,35885.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189333081245422,1.0,0.0,0.0,3.901484489440918,3.9015109539031982,1.0156709322473034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.4873046875,0.0,1830.4561767578125,1895.4371337890625,0.0,2645.689697265625,0.9616963863372804,1.0,0.0,3.0,1.0,0.0
17757660,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9344482421875,0.896758496761322,0.2967155277729034,0.2677925527095794,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9341735839844,0.9990000128746032,0.4324857592582702,0.3895941078662872,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.9789432287216188,0.3794475793838501,0.2656618952751159,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.9719053506851196,0.3705635368824005,0.3514221012592315,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9350891113281,0.7624837756156921,0.1808173656463623,0.8192133903503418,284.9342346191406,284.95001220703125,300.97039794921875,297.210693359375,298.8361511230469,297.1800231933594,283.9323425292969,1.0,0.4580000638961792,0.6818900108337402,0.6818900108337402,1.0,1.0,-2.5134708881378174,1.094064474105835,1.4194064140319824,0.523595929145813,0.9548008441925048,0.9548008441925048,0.0,81.71109771728516,80.0,67157.453125,0.0,1252.029541015625,1.0,278.1499938964844,282.2725524902344,300.2057800292969,304.5812072753906,293.1499938964844,293.1499938964844,278.1499938964844,36353.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180474638938904,1.0,0.0,0.0,3.894789218902588,3.8948159217834473,1.012188022286864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.01953125,0.0,1825.7615966796875,1895.4371337890625,0.0,2637.48974609375,0.9602786302566528,1.0,0.0,3.0,1.0,0.0
17757720,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9344482421875,0.896758496761322,0.2967155277729034,0.2677925527095794,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9341735839844,0.9990000128746032,0.4324857592582702,0.3895941078662872,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.9789432287216188,0.3794475793838501,0.2656618952751159,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.9719053506851196,0.3705635368824005,0.3514221012592315,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9350891113281,0.7624837756156921,0.1808173656463623,0.8192133903503418,284.9342346191406,284.95001220703125,300.97039794921875,297.210693359375,298.8361511230469,297.1800231933594,283.9323425292969,1.0,0.4580000638961792,0.6818900108337402,0.6818900108337402,1.0,1.0,-2.5134708881378174,1.094064474105835,1.4194064140319824,0.523595929145813,0.9548008441925048,0.9548008441925048,0.0,81.71109771728516,80.0,67157.453125,0.0,1252.029541015625,1.0,278.1499938964844,282.2725524902344,300.2057800292969,304.5812072753906,293.1499938964844,293.1499938964844,278.1499938964844,36353.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180474638938904,1.0,0.0,0.0,3.894789218902588,3.8948159217834473,1.012188022286864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.01953125,0.0,1825.7615966796875,1895.4371337890625,0.0,2637.48974609375,0.9602786302566528,1.0,0.0,3.0,1.0,0.0
17757780,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443664550781,0.8991073966026306,0.2967343330383301,0.267762690782547,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.944580078125,0.9990000128746032,0.4378852844238281,0.3865965902805328,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9445495605469,0.981720507144928,0.380217432975769,0.2661484479904175,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.94451904296875,0.9745259881019592,0.3709057569503784,0.351696252822876,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9438781738281,0.7644270062446594,0.1808662861585617,0.8191738724708557,284.94451904296875,284.95001220703125,301.0235900878906,297.2341613769531,298.8705139160156,297.2015686035156,283.9459228515625,1.0,0.4579583406448364,0.6805565357208252,0.6805565357208252,1.0,1.0,-2.510659456253052,1.0921977758407593,1.4184616804122925,0.521694004535675,0.9515565633773804,0.9515565633773804,0.0,80.96858215332031,98.0,67007.9609375,0.0,1245.4539794921875,1.0,278.1499938964844,282.28759765625,300.2247619628906,304.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,36450.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160023093223572,1.0,0.0,0.0,3.8694660663604736,3.869492292404175,9.990686749006272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.9326171875,0.0,1794.8914794921875,1895.4371337890625,0.0,2618.573974609375,0.9549604058265686,1.0,0.0,3.0,1.0,0.0
17757840,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443664550781,0.8991073966026306,0.2967343330383301,0.267762690782547,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.944580078125,0.9990000128746032,0.4378852844238281,0.3865965902805328,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9445495605469,0.981720507144928,0.380217432975769,0.2661484479904175,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.94451904296875,0.9745259881019592,0.3709057569503784,0.351696252822876,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9438781738281,0.7644270062446594,0.1808662861585617,0.8191738724708557,284.94451904296875,284.95001220703125,301.0235900878906,297.2341613769531,298.8705139160156,297.2015686035156,283.9459228515625,1.0,0.4579583406448364,0.6805565357208252,0.6805565357208252,1.0,1.0,-2.510659456253052,1.0921977758407593,1.4184616804122925,0.521694004535675,0.9515565633773804,0.9515565633773804,0.0,80.96858215332031,98.0,67007.9609375,0.0,1245.4539794921875,1.0,278.1499938964844,282.28759765625,300.2247619628906,304.57574462890625,293.1499938964844,293.1499938964844,278.1499938964844,36450.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160023093223572,1.0,0.0,0.0,3.8694660663604736,3.869492292404175,9.990686749006272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.9326171875,0.0,1794.8914794921875,1895.4371337890625,0.0,2618.573974609375,0.9549604058265686,1.0,0.0,3.0,1.0,0.0
17757900,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9583740234375,0.8939728140830994,0.296807587146759,0.2678632140159607,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9586181640625,0.9990000128746032,0.4395743906497955,0.3932420015335083,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95855712890625,0.9771127700805664,0.380692571401596,0.2664995491504669,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9585266113281,0.9694515466690063,0.3711371123790741,0.3519508242607116,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9578857421875,0.7602835297584534,0.1809307783842086,0.8196759819984436,284.95855712890625,284.95001220703125,301.0501708984375,297.2458801269531,298.8852844238281,297.2071228027344,283.96002197265625,1.0,0.4606652557849884,0.6798898577690125,0.6798898577690125,1.0,1.0,-2.520085334777832,1.0963424444198608,1.4237428903579712,0.5235660672187805,0.9620797634124756,0.9620797634124756,0.0,82.65648651123047,98.0,67236.1796875,0.0,1264.1922607421875,1.0,278.1499938964844,282.29669189453125,300.2391052246094,304.5977783203125,293.1499938964844,293.1499938964844,278.1499938964844,35955.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154826760292053,1.0,0.0,0.0,3.874321699142456,3.874347925186157,1.0015776297223056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.1611328125,0.0,1796.9993896484375,1895.4371337890625,0.0,2613.77197265625,0.9557718634605408,1.0,0.0,3.0,1.0,0.0
17757960,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9726257324219,0.8863233327865601,0.2968982756137848,0.2680158317089081,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.97283935546875,0.9990000128746032,0.4403526782989502,0.4034514129161834,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9727783203125,0.9696925282478333,0.3812007904052734,0.266901820898056,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9727783203125,0.96141254901886,0.3713887929916382,0.3522610664367676,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9721069335937,0.7541557550430298,0.1809994429349899,0.8203763365745544,284.9727783203125,284.95001220703125,301.0767822265625,297.257568359375,298.8974609375,297.20751953125,283.9742736816406,1.0,0.4646592140197754,0.6793254017829895,0.6793254017829895,1.0,1.0,-2.534224033355713,1.1027491092681885,1.431475043296814,0.5266743898391724,0.9771099090576172,0.9771099090576172,0.0,85.2916488647461,116.0,67598.4296875,0.0,1292.9881591796875,1.0,278.1499938964844,282.30389404296875,300.255126953125,304.6316223144531,293.1499938964844,293.1499938964844,278.1499938964844,35423.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154778480529785,1.0,0.0,0.0,3.888711214065552,3.888737440109253,1.0090313935506856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.93359375,0.0,1810.72021484375,1895.4371337890625,0.0,2613.72705078125,0.9586933255195618,1.0,0.0,3.0,1.0,0.0
17758020,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98492431640625,0.8567399382591248,0.2970047891139984,0.2685231268405914,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.98468017578125,0.9818400740623474,0.4395535290241241,0.4170217514038086,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847717285156,0.9355900287628174,0.3821945488452911,0.2678994238376617,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848022460937,0.9258782267570496,0.3718402087688446,0.3531100153923034,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.7307548522949219,0.1810363978147506,0.822622537612915,284.9847717285156,284.95001220703125,301.1300048828125,297.2808837890625,298.9134826660156,297.1943664550781,283.9833068847656,1.0,0.4750779271125793,0.6781964898109436,0.6781964898109436,1.0,1.0,-2.55411434173584,1.111483454704285,1.4426310062408447,0.5314028263092041,1.0,1.0,0.0,95.9239730834961,134.0,68271.0234375,0.0,1365.18603515625,1.0,278.1499938964844,282.2994384765625,300.28729248046875,304.7158203125,293.1499938964844,293.1499938964844,278.1499938964844,34922.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169122934341431,1.0,0.0,0.0,3.934453010559082,3.934479713439941,1.0329088127036812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.744140625,0.0,1864.5726318359373,1895.4371337890625,0.0,2626.988037109375,0.968476951122284,1.0,0.0,3.0,1.0,0.0
17758080,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98492431640625,0.8567399382591248,0.2970047891139984,0.2685231268405914,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.98468017578125,0.9818400740623474,0.4395535290241241,0.4170217514038086,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847717285156,0.9355900287628174,0.3821945488452911,0.2678994238376617,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9848022460937,0.9258782267570496,0.3718402087688446,0.3531100153923034,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.7307548522949219,0.1810363978147506,0.822622537612915,284.9847717285156,284.95001220703125,301.1300048828125,297.2808837890625,298.9134826660156,297.1943664550781,283.9833068847656,1.0,0.4750779271125793,0.6781964898109436,0.6781964898109436,1.0,1.0,-2.55411434173584,1.111483454704285,1.4426310062408447,0.5314028263092041,1.0,1.0,0.0,95.9239730834961,134.0,68271.0234375,0.0,1365.18603515625,1.0,278.1499938964844,282.2994384765625,300.28729248046875,304.7158203125,293.1499938964844,293.1499938964844,278.1499938964844,34922.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169122934341431,1.0,0.0,0.0,3.934453010559082,3.934479713439941,1.0329088127036812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.744140625,0.0,1864.5726318359373,1895.4371337890625,0.0,2626.988037109375,0.968476951122284,1.0,0.0,3.0,1.0,0.0
17758140,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779357910156,0.8252525925636292,0.2968541085720062,0.2689753472805023,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779052734375,0.943101406097412,0.4398911595344543,0.4175722897052765,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779357910156,0.8959991931915283,0.3829928636550903,0.2689004838466644,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779357910156,0.8873692154884338,0.3720778524875641,0.3539437055587768,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779663085937,0.7033394575119019,0.1808686554431915,0.824751079082489,284.9779357910156,284.95001220703125,301.1832580566406,297.3041687011719,298.9324645996094,297.1874389648437,283.9779052734375,1.0,0.4866583347320556,0.6770675778388977,0.6770675778388977,1.0,1.0,-2.56204605102539,1.1146997213363647,1.4473464488983154,0.5325166583061218,1.0,1.0,0.0,110.6720733642578,152.0,68565.7734375,0.0,1438.6995849609375,1.0,278.1499938964844,282.28936767578125,300.3092346191406,304.7608642578125,293.1499938964844,293.1499938964844,278.1499938964844,35333.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180000185966492,1.0,0.0,0.0,3.9592909812927246,3.959317922592163,1.045991439241334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.9033203125,0.0,1899.852294921875,1895.4371337890625,0.0,2637.05078125,0.9743599891662598,1.0,0.0,3.0,1.0,0.0
17758200,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779357910156,0.8252525925636292,0.2968541085720062,0.2689753472805023,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779052734375,0.943101406097412,0.4398911595344543,0.4175722897052765,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779357910156,0.8959991931915283,0.3829928636550903,0.2689004838466644,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779357910156,0.8873692154884338,0.3720778524875641,0.3539437055587768,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779663085937,0.7033394575119019,0.1808686554431915,0.824751079082489,284.9779357910156,284.95001220703125,301.1832580566406,297.3041687011719,298.9324645996094,297.1874389648437,283.9779052734375,1.0,0.4866583347320556,0.6770675778388977,0.6770675778388977,1.0,1.0,-2.56204605102539,1.1146997213363647,1.4473464488983154,0.5325166583061218,1.0,1.0,0.0,110.6720733642578,152.0,68565.7734375,0.0,1438.6995849609375,1.0,278.1499938964844,282.28936767578125,300.3092346191406,304.7608642578125,293.1499938964844,293.1499938964844,278.1499938964844,35333.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180000185966492,1.0,0.0,0.0,3.9592909812927246,3.959317922592163,1.045991439241334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.9033203125,0.0,1899.852294921875,1895.4371337890625,0.0,2637.05078125,0.9743599891662598,1.0,0.0,3.0,1.0,0.0
17758260,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9812927246094,0.7973594665527344,0.2966287732124328,0.2693882286548614,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813537597656,0.9066638350486756,0.4409734904766083,0.41909921169281,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813232421875,0.8652276396751404,0.3837663531303406,0.2699072062969208,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813232421875,0.8567918539047241,0.3722417056560516,0.3547453582286834,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.981201171875,0.6777469515800476,0.180610790848732,0.8266929984092712,284.9813232421875,284.95001220703125,301.2365417480469,297.327392578125,298.9532470703125,297.1848449707031,283.98162841796875,1.0,0.4989678263664245,0.6751939654350281,0.6751939654350281,1.0,1.0,-2.568883419036865,1.1169764995574951,1.45190691947937,0.5331690907478333,1.0,1.0,0.0,127.0500717163086,170.0,68797.765625,0.0,1519.38720703125,1.0,278.1499938964844,282.2879943847656,300.3298645019531,304.7970275878906,293.1499938964844,293.1499938964844,278.1499938964844,35589.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184080123901367,1.0,0.0,0.0,3.97363018989563,3.973657369613648,1.053581513588142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.841796875,0.0,1920.57080078125,1895.4371337890625,0.0,2640.82666015625,0.9777713418006896,1.0,0.0,3.0,1.0,0.0
17758320,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9812927246094,0.7973594665527344,0.2966287732124328,0.2693882286548614,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813537597656,0.9066638350486756,0.4409734904766083,0.41909921169281,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813232421875,0.8652276396751404,0.3837663531303406,0.2699072062969208,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813232421875,0.8567918539047241,0.3722417056560516,0.3547453582286834,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.981201171875,0.6777469515800476,0.180610790848732,0.8266929984092712,284.9813232421875,284.95001220703125,301.2365417480469,297.327392578125,298.9532470703125,297.1848449707031,283.98162841796875,1.0,0.4989678263664245,0.6751939654350281,0.6751939654350281,1.0,1.0,-2.568883419036865,1.1169764995574951,1.45190691947937,0.5331690907478333,1.0,1.0,0.0,127.0500717163086,170.0,68797.765625,0.0,1519.38720703125,1.0,278.1499938964844,282.2879943847656,300.3298645019531,304.7970275878906,293.1499938964844,293.1499938964844,278.1499938964844,35589.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184080123901367,1.0,0.0,0.0,3.97363018989563,3.973657369613648,1.053581513588142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.841796875,0.0,1920.57080078125,1895.4371337890625,0.0,2640.82666015625,0.9777713418006896,1.0,0.0,3.0,1.0,0.0
