time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758380,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.98992919921875,0.7731379270553589,0.2963964641094208,0.2698167264461517,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900207519531,0.8798084855079651,0.442305713891983,0.4209716320037842,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.8408983945846558,0.384585827589035,0.2709621787071228,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.8326959609985352,0.3723945021629333,0.3555596768856048,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9897766113281,0.656936526298523,0.1803155690431594,0.8285815119743347,284.989990234375,284.95001220703125,301.28985595703125,297.3505249023437,298.974853515625,297.18389892578125,283.990478515625,1.0,0.5116285085678101,0.6733202934265137,0.6733202934265137,1.0,1.0,-2.576164960861206,1.119429588317871,1.456735372543335,0.5339038968086243,1.0,1.0,0.0,144.25704956054688,158.0,69011.015625,0.0,1604.750732421875,1.0,278.1499938964844,282.29168701171875,300.3516540527344,304.83270263671875,293.1499938964844,293.1499938964844,278.1499938964844,35742.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185562491416931,1.0,0.0,0.0,3.982154607772827,3.982182025909424,1.058106818163651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.68359375,0.0,1932.9578857421875,1895.4371337890625,0.0,2642.19921875,0.9797989726066588,1.0,0.0,3.0,1.0,0.0
17758440,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.98992919921875,0.7731379270553589,0.2963964641094208,0.2698167264461517,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900207519531,0.8798084855079651,0.442305713891983,0.4209716320037842,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.8408983945846558,0.384585827589035,0.2709621787071228,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.8326959609985352,0.3723945021629333,0.3555596768856048,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9897766113281,0.656936526298523,0.1803155690431594,0.8285815119743347,284.989990234375,284.95001220703125,301.28985595703125,297.3505249023437,298.974853515625,297.18389892578125,283.990478515625,1.0,0.5116285085678101,0.6733202934265137,0.6733202934265137,1.0,1.0,-2.576164960861206,1.119429588317871,1.456735372543335,0.5339038968086243,1.0,1.0,0.0,144.25704956054688,158.0,69011.015625,0.0,1604.750732421875,1.0,278.1499938964844,282.29168701171875,300.3516540527344,304.83270263671875,293.1499938964844,293.1499938964844,278.1499938964844,35742.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185562491416931,1.0,0.0,0.0,3.982154607772827,3.982182025909424,1.058106818163651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.68359375,0.0,1932.9578857421875,1895.4371337890625,0.0,2642.19921875,0.9797989726066588,1.0,0.0,3.0,1.0,0.0
17758500,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935607910156,0.7681529521942139,0.29628986120224,0.2698659896850586,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935913085937,0.8745983242988586,0.4430074393749237,0.4217714667320251,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935913085937,0.836181104183197,0.3850159347057342,0.2713701128959656,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9935913085937,0.8278539776802063,0.3724753856658935,0.3557908236980438,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99346923828125,0.652673065662384,0.1801675111055374,0.8286636471748352,284.9935913085937,284.95001220703125,301.3165283203125,297.3620910644531,298.9856872558594,297.1836853027344,283.9938049316406,1.0,0.5140167474746704,0.6723834872245789,0.6723834872245789,1.0,1.0,-2.578052282333374,1.1198151111602783,1.4582371711730957,0.5338734984397888,1.0,1.0,0.0,148.3220977783203,158.0,69083.0625,0.0,1625.2198486328125,1.0,278.1499938964844,282.2928771972656,300.3626708984375,304.8497314453125,293.1499938964844,293.1499938964844,278.1499938964844,35801.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185848593711853,1.0,0.0,0.0,3.985397338867188,3.985424757003784,1.0598308790576991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.6943359375,0.0,1937.683837890625,1895.4371337890625,0.0,2642.464111328125,0.9805701375007628,1.0,0.0,3.0,1.0,0.0
17758560,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9956359863281,0.7664586305618286,0.2962107062339782,0.269834816455841,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99566650390625,0.8731937408447266,0.4437439441680908,0.4225014746189117,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.99566650390625,0.8348239064216614,0.3854795396327972,0.2717207670211792,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99566650390625,0.8262871503829956,0.3725736439228058,0.355929434299469,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955749511719,0.6511648893356323,0.1800377368927002,0.8282992243766785,284.99566650390625,284.95001220703125,301.3432006835937,297.3736267089844,298.99676513671875,297.183837890625,283.995849609375,1.0,0.514907956123352,0.6715772747993469,0.6715772747993469,1.0,1.0,-2.579042673110962,1.119847059249878,1.459195613861084,0.5336485505104065,1.0,1.0,0.0,149.72645568847656,146.0,69133.25,0.0,1632.7696533203125,1.0,278.1499938964844,282.2933349609375,300.37353515625,304.8648681640625,293.1499938964844,293.1499938964844,278.1499938964844,35845.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185367584228516,1.0,0.0,0.0,3.9878761768341056,3.987903594970703,1.06114964637527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11167.623046875,0.0,1941.3016357421875,1895.4371337890625,0.0,2642.018310546875,0.9811597466468812,1.0,0.0,3.0,1.0,0.0
17758620,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984741210937,0.7677670121192932,0.2961422204971313,0.2697097361087799,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9985046386719,0.8756032586097717,0.4449816644191742,0.4235961437225342,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9985046386719,0.8367706537246704,0.3862937688827514,0.272232711315155,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9985046386719,0.8278073072433472,0.3727714121341705,0.3560543954372406,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9984130859375,0.6521085500717163,0.1798791140317917,0.8272847533226013,284.9985046386719,284.95001220703125,301.3858947753906,297.3920593261719,299.0147705078125,297.18463134765625,283.9986572265625,1.0,0.5140189528465271,0.6702872514724731,0.6702872514724731,1.0,1.0,-2.579754590988159,1.1194902658462524,1.4602643251419067,0.533067524433136,1.0,1.0,0.0,148.56887817382812,146.0,69193.046875,0.0,1628.673095703125,1.0,278.1499938964844,282.2939758300781,300.39093017578125,304.8869934082031,293.1499938964844,293.1499938964844,278.1499938964844,35896.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183148503303528,1.0,0.0,0.0,3.990715265274048,3.990742683410645,1.062661112882779e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.833984375,0.0,1945.4508056640625,1895.4371337890625,0.0,2639.96435546875,0.9818349480628968,1.0,0.0,3.0,1.0,0.0
17758680,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991455078125,0.7686149477958679,0.2961341440677643,0.2696707844734192,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991760253906,0.8768102526664734,0.4452996850013733,0.423861563205719,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991760253906,0.8377927541732788,0.3865090906620025,0.2723564803600311,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991760253906,0.8287071585655212,0.3728275299072265,0.3560750782489776,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991149902344,0.6527811288833618,0.1798479110002517,0.8269882202148438,284.9991760253906,284.95001220703125,301.3965759277344,297.39666748046875,299.0193176269531,297.1849365234375,283.99932861328125,1.0,0.5135071277618408,0.6699647307395935,0.6699647307395935,1.0,1.0,-2.5798442363739014,1.1193584203720093,1.460485816001892,0.5328983068466187,1.0,1.0,0.0,147.84925842285156,134.0,69205.8203125,0.0,1625.6339111328125,1.0,278.1499938964844,282.2941589355469,300.3952941894531,304.892333984375,293.1499938964844,293.1499938964844,278.1499938964844,35906.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182413578033447,1.0,0.0,0.0,3.9912829399108887,3.991310358047485,1.0629634061842808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.044921875,0.0,1946.2811279296875,1895.4371337890625,0.0,2639.284423828125,0.981969952583313,1.0,0.0,3.0,1.0,0.0
17758740,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025939941406,0.7761518955230713,0.2961556911468506,0.2694425880908966,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.8866682052612305,0.446947693824768,0.4251500964164734,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.8463193774223328,0.3876714408397674,0.2729648947715759,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.8364673256874084,0.3731555640697479,0.3561280369758606,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025329589844,0.6589410305023193,0.1797538846731186,0.8253298997879028,285.00262451171875,284.95001220703125,301.45001220703125,297.419677734375,299.0422668457031,297.1868591308594,284.0027770996094,1.0,0.5093021392822266,0.6683522462844849,0.6683522462844849,1.0,1.0,-2.579920768737793,1.1185176372528076,1.4614030122756958,0.5319496393203735,1.0,1.0,0.0,141.8039093017578,122.0,69260.109375,0.0,1599.1605224609375,1.0,278.1499938964844,282.2952575683594,300.4174499511719,304.91845703125,293.1499938964844,293.1499938964844,278.1499938964844,35943.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177773356437683,1.0,0.0,0.0,3.993308544158936,3.993335962295532,1.064042635334772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11199.6240234375,0.0,1949.245849609375,1895.4371337890625,0.0,2634.990234375,0.9824517369270324,1.0,0.0,3.0,1.0,0.0
17758800,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025939941406,0.7761518955230713,0.2961556911468506,0.2694425880908966,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.8866682052612305,0.446947693824768,0.4251500964164734,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.8463193774223328,0.3876714408397674,0.2729648947715759,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.8364673256874084,0.3731555640697479,0.3561280369758606,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025329589844,0.6589410305023193,0.1797538846731186,0.8253298997879028,285.00262451171875,284.95001220703125,301.45001220703125,297.419677734375,299.0422668457031,297.1868591308594,284.0027770996094,1.0,0.5093021392822266,0.6683522462844849,0.6683522462844849,1.0,1.0,-2.579920768737793,1.1185176372528076,1.4614030122756958,0.5319496393203735,1.0,1.0,0.0,141.8039093017578,122.0,69260.109375,0.0,1599.1605224609375,1.0,278.1499938964844,282.2952575683594,300.4174499511719,304.91845703125,293.1499938964844,293.1499938964844,278.1499938964844,35943.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177773356437683,1.0,0.0,0.0,3.993308544158936,3.993335962295532,1.064042635334772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11199.6240234375,0.0,1949.245849609375,1895.4371337890625,0.0,2634.990234375,0.9824517369270324,1.0,0.0,3.0,1.0,0.0
17758860,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492858886719,0.7973870635032654,0.3004193902015686,0.2719124853610992,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04998779296875,0.9116455912590028,0.4529857635498047,0.4293460547924042,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0497741699219,0.8687227368354797,0.3931791484355926,0.2757171094417572,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0497131347656,0.8576357960700989,0.3779048323631286,0.3591112792491913,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0479736328125,0.6789968609809875,0.1844379901885986,0.8387007713317871,285.0497741699219,284.95001220703125,301.50390625,297.4396057128906,299.091064453125,297.23052978515625,284.05352783203125,1.0,0.5052382946014404,0.6668955683708191,0.6668955683708191,1.0,1.0,-2.610877513885498,1.1323186159133911,1.4785590171813965,0.5383376479148865,1.0,1.0,0.0,130.00421142578125,110.0,69957.7421875,0.0,1589.7659912109375,1.0,278.1499938964844,282.332275390625,300.4414367675781,304.9702453613281,293.1499938964844,293.1499938964844,278.1499938964844,35966.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180103302001953,1.0,0.0,0.0,3.994587659835816,3.994615316390991,1.0647244153005886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.3603515625,0.0,1951.1197509765625,1895.4371337890625,0.0,2637.14599609375,0.982755959033966,1.0,0.0,3.0,1.0,0.0
17758920,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0492858886719,0.7973870635032654,0.3004193902015686,0.2719124853610992,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04998779296875,0.9116455912590028,0.4529857635498047,0.4293460547924042,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0497741699219,0.8687227368354797,0.3931791484355926,0.2757171094417572,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0497131347656,0.8576357960700989,0.3779048323631286,0.3591112792491913,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0479736328125,0.6789968609809875,0.1844379901885986,0.8387007713317871,285.0497741699219,284.95001220703125,301.50390625,297.4396057128906,299.091064453125,297.23052978515625,284.05352783203125,1.0,0.5052382946014404,0.6668955683708191,0.6668955683708191,1.0,1.0,-2.610877513885498,1.1323186159133911,1.4785590171813965,0.5383376479148865,1.0,1.0,0.0,130.00421142578125,110.0,69957.7421875,0.0,1589.7659912109375,1.0,278.1499938964844,282.332275390625,300.4414367675781,304.9702453613281,293.1499938964844,293.1499938964844,278.1499938964844,35966.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180103302001953,1.0,0.0,0.0,3.994587659835816,3.994615316390991,1.0647244153005886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.3603515625,0.0,1951.1197509765625,1895.4371337890625,0.0,2637.14599609375,0.982755959033966,1.0,0.0,3.0,1.0,0.0
17758980,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089782714844,0.820580780506134,0.3028139472007751,0.2739510238170624,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1094055175781,0.943278431892395,0.457378089427948,0.4333269596099853,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1092834472656,0.8952661156654358,0.3969601094722748,0.2782439887523651,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1092529296875,0.8830029368400574,0.3809587061405182,0.3618568778038025,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7024039030075073,0.1875888705253601,0.8522272706031799,285.1092834472656,284.95001220703125,301.5586853027344,297.45367431640625,299.1282043457031,297.2535705566406,284.1116027832031,1.0,0.5011457800865173,0.6654388904571533,0.6654388904571533,1.0,1.0,-2.640702724456787,1.1454637050628662,1.4952389001846311,0.5449389815330505,1.0,1.0,0.0,118.46673583984376,98.0,70650.8359375,0.0,1579.57568359375,1.0,278.1499938964844,282.3742980957031,300.4625549316406,305.0431213378906,293.1499938964844,293.1499938964844,278.1499938964844,35979.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199765682220459,1.0,0.0,0.0,3.995327472686768,3.995355129241944,1.0651187949406449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.615234375,0.0,1952.2039794921875,1895.4371337890625,0.0,2655.35205078125,0.982931911945343,1.0,0.0,3.0,1.0,0.0
17759040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089782714844,0.820580780506134,0.3028139472007751,0.2739510238170624,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1094055175781,0.943278431892395,0.457378089427948,0.4333269596099853,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1092834472656,0.8952661156654358,0.3969601094722748,0.2782439887523651,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1092529296875,0.8830029368400574,0.3809587061405182,0.3618568778038025,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7024039030075073,0.1875888705253601,0.8522272706031799,285.1092834472656,284.95001220703125,301.5586853027344,297.45367431640625,299.1282043457031,297.2535705566406,284.1116027832031,1.0,0.5011457800865173,0.6654388904571533,0.6654388904571533,1.0,1.0,-2.640702724456787,1.1454637050628662,1.4952389001846311,0.5449389815330505,1.0,1.0,0.0,118.46673583984376,98.0,70650.8359375,0.0,1579.57568359375,1.0,278.1499938964844,282.3742980957031,300.4625549316406,305.0431213378906,293.1499938964844,293.1499938964844,278.1499938964844,35979.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199765682220459,1.0,0.0,0.0,3.995327472686768,3.995355129241944,1.0651187949406449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.615234375,0.0,1952.2039794921875,1895.4371337890625,0.0,2655.35205078125,0.982931911945343,1.0,0.0,3.0,1.0,0.0
17759100,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.13018798828125,0.8318121433258057,0.303704023361206,0.274601012468338,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.13055419921875,0.958958864212036,0.4592635333538055,0.4349454939365387,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304626464844,0.909425973892212,0.3985588252544403,0.2792370617389679,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13043212890625,0.8964273929595947,0.3821576237678528,0.3628372550010681,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1294860839844,0.7138874530792236,0.1887919902801513,0.856990396976471,285.13043212890625,284.95001220703125,301.5863952636719,297.4586181640625,299.1442565917969,297.26080322265625,284.1324157714844,1.0,0.4988244771957397,0.664710521697998,0.664710521697998,1.0,1.0,-2.651511907577514,1.1501104831695557,1.501401424407959,0.5471755266189575,1.0,1.0,0.0,113.04173278808594,98.0,70896.9375,0.0,1570.1773681640625,1.0,278.1499938964844,282.3890991210937,300.4683532714844,305.0686950683594,293.1499938964844,293.1499938964844,278.1499938964844,35983.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210236430168152,1.0,0.0,0.0,3.995569467544556,3.995596885681152,1.0652477158146212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.0673828125,0.0,1952.5584716796875,1895.4371337890625,0.0,2665.0556640625,0.9829894304275512,1.0,0.0,3.0,1.0,0.0
17759160,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1483459472656,0.8440216779708862,0.3045010566711426,0.2751484513282776,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1486511230469,0.9743637442588806,0.4610444605350494,0.4364478886127472,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1485595703125,0.9261674284934998,0.4000723659992218,0.2801559269428253,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1485290527344,0.9113395810127258,0.3832481205463409,0.3636958599090576,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.7251115441322327,0.1898563951253891,0.8610430359840393,285.1485595703125,284.95001220703125,301.6142883300781,297.4622802734375,299.1590881347656,297.2665710449219,284.1502380371094,1.0,0.4963568449020386,0.6635109186172485,0.6635109186172485,1.0,1.0,-2.6609835624694824,1.153865098953247,1.5071183443069458,0.5488054752349854,1.0,1.0,0.0,107.64810180664062,86.0,71102.7578125,0.0,1558.955078125,1.0,278.1499938964844,282.4015197753906,300.47198486328125,305.0889587402344,293.1499938964844,293.1499938964844,278.1499938964844,35987.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220049142837524,1.0,0.0,0.0,3.995761394500733,3.995789051055908,1.0653501476554084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.390625,0.0,1952.840087890625,1895.4371337890625,0.0,2674.15380859375,0.983035147190094,1.0,0.0,3.0,1.0,0.0
17759220,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.171142578125,0.8712911009788513,0.3058613836765289,0.2760379910469055,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712646484375,0.9990000128746032,0.4647955298423767,0.4369125962257385,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712341308594,0.9614708423614502,0.402902603149414,0.2818581163883209,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17120361328125,0.946292757987976,0.3851568698883056,0.3651566803455353,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1708984375,0.7483598589897156,0.1916248351335525,0.8675022125244141,285.17120361328125,284.95001220703125,301.67059326171875,297.4657592773437,299.1872253417969,297.2762145996094,284.1718139648437,1.0,0.4906487166881561,0.6611116528511047,0.6611116528511047,1.0,1.0,-2.670905351638794,1.1570619344711304,1.513843297958374,0.5498741865158081,1.0,1.0,0.0,97.45164489746094,89.0,71320.171875,0.0,1528.270263671875,1.0,278.1499938964844,282.4153747558594,300.4737548828125,305.1123352050781,293.1499938964844,293.1499938964844,278.1499938964844,35992.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235700726509094,1.0,0.0,0.0,3.9960224628448486,3.996049880981445,1.0654893003447796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.521484375,0.0,1953.2227783203125,1895.4371337890625,0.0,2688.6748046875,0.9830971956253052,1.0,0.0,3.0,1.0,0.0
17759280,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.171142578125,0.8712911009788513,0.3058613836765289,0.2760379910469055,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712646484375,0.9990000128746032,0.4647955298423767,0.4369125962257385,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712341308594,0.9614708423614502,0.402902603149414,0.2818581163883209,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17120361328125,0.946292757987976,0.3851568698883056,0.3651566803455353,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1708984375,0.7483598589897156,0.1916248351335525,0.8675022125244141,285.17120361328125,284.95001220703125,301.67059326171875,297.4657592773437,299.1872253417969,297.2762145996094,284.1718139648437,1.0,0.4906487166881561,0.6611116528511047,0.6611116528511047,1.0,1.0,-2.670905351638794,1.1570619344711304,1.513843297958374,0.5498741865158081,1.0,1.0,0.0,97.45164489746094,89.0,71320.171875,0.0,1528.270263671875,1.0,278.1499938964844,282.4153747558594,300.4737548828125,305.1123352050781,293.1499938964844,293.1499938964844,278.1499938964844,35992.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235700726509094,1.0,0.0,0.0,3.9960224628448486,3.996049880981445,1.0654893003447796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.521484375,0.0,1953.2227783203125,1895.4371337890625,0.0,2688.6748046875,0.9830971956253052,1.0,0.0,3.0,1.0,0.0
17759340,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17352294921875,0.8820902109146118,0.3069500029087066,0.2769598662853241,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1735534667969,0.9990000128746032,0.4701849818229675,0.4227992296218872,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1735534667969,0.9740199446678162,0.4055096805095672,0.2836170494556427,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1735534667969,0.95912104845047,0.3867852687835693,0.3666350841522217,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.17352294921875,0.7581532001495361,0.1930717974901199,0.8737850785255432,285.1735534667969,284.95001220703125,301.7275695800781,297.4645690917969,299.2178649902344,297.2909851074219,284.1736145019531,1.0,0.4884794354438782,0.6587123870849609,0.6587123870849609,1.0,1.0,-2.669780969619751,1.1550830602645874,1.5146979093551636,0.5480309128761292,1.0,1.0,0.0,94.1446533203125,107.0,71291.7421875,0.0,1509.7926025390625,1.0,278.1499938964844,282.4139404296875,300.469482421875,305.11236572265625,293.1499938964844,293.1499938964844,278.1499938964844,35995.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245429396629333,1.0,0.0,0.0,3.996195077896118,3.996222734451294,1.065581500370172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.875,0.0,1953.47607421875,1895.4371337890625,0.0,2697.706787109375,0.9831382632255554,1.0,0.0,3.0,1.0,0.0
17759400,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17352294921875,0.8820902109146118,0.3069500029087066,0.2769598662853241,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1735534667969,0.9990000128746032,0.4701849818229675,0.4227992296218872,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1735534667969,0.9740199446678162,0.4055096805095672,0.2836170494556427,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1735534667969,0.95912104845047,0.3867852687835693,0.3666350841522217,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.17352294921875,0.7581532001495361,0.1930717974901199,0.8737850785255432,285.1735534667969,284.95001220703125,301.7275695800781,297.4645690917969,299.2178649902344,297.2909851074219,284.1736145019531,1.0,0.4884794354438782,0.6587123870849609,0.6587123870849609,1.0,1.0,-2.669780969619751,1.1550830602645874,1.5146979093551636,0.5480309128761292,1.0,1.0,0.0,94.1446533203125,107.0,71291.7421875,0.0,1509.7926025390625,1.0,278.1499938964844,282.4139404296875,300.469482421875,305.11236572265625,293.1499938964844,293.1499938964844,278.1499938964844,35995.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245429396629333,1.0,0.0,0.0,3.996195077896118,3.996222734451294,1.065581500370172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.875,0.0,1953.47607421875,1895.4371337890625,0.0,2697.706787109375,0.9831382632255554,1.0,0.0,3.0,1.0,0.0
17759460,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2018737792969,0.8773964047431946,0.3079550862312317,0.2779268026351928,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023010253906,0.9990000128746032,0.4751595258712768,0.4309827089309692,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.9700683951377868,0.4081011414527893,0.285454660654068,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021484375,0.9539939761161804,0.3883177936077118,0.3681512773036957,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2011413574219,0.7551699876785278,0.1943518370389938,0.8799962401390076,285.2021789550781,284.95001220703125,301.7850952148437,297.458984375,299.2493591308594,297.3034362792969,284.2044982910156,1.0,0.4938990771770477,0.6569362878799438,0.6569362878799438,1.0,1.0,-2.69223690032959,1.164547324180603,1.5276894569396973,0.5519762635231018,1.0,1.0,0.0,96.77674865722656,125.0,71670.7890625,0.0,1553.074951171875,1.0,278.1499938964844,282.4342346191406,300.4637451171875,305.1204528808594,293.1499938964844,293.1499938964844,278.1499938964844,35997.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253988027572632,1.0,0.0,0.0,3.9963009357452393,3.996328353881836,1.065637775354844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.740234375,0.0,1953.631103515625,1895.4371337890625,0.0,2705.65625,0.9831634163856506,1.0,0.0,3.0,1.0,0.0
17759520,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2018737792969,0.8773964047431946,0.3079550862312317,0.2779268026351928,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023010253906,0.9990000128746032,0.4751595258712768,0.4309827089309692,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.9700683951377868,0.4081011414527893,0.285454660654068,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021484375,0.9539939761161804,0.3883177936077118,0.3681512773036957,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2011413574219,0.7551699876785278,0.1943518370389938,0.8799962401390076,285.2021789550781,284.95001220703125,301.7850952148437,297.458984375,299.2493591308594,297.3034362792969,284.2044982910156,1.0,0.4938990771770477,0.6569362878799438,0.6569362878799438,1.0,1.0,-2.69223690032959,1.164547324180603,1.5276894569396973,0.5519762635231018,1.0,1.0,0.0,96.77674865722656,125.0,71670.7890625,0.0,1553.074951171875,1.0,278.1499938964844,282.4342346191406,300.4637451171875,305.1204528808594,293.1499938964844,293.1499938964844,278.1499938964844,35997.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253988027572632,1.0,0.0,0.0,3.9963009357452393,3.996328353881836,1.065637775354844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.740234375,0.0,1953.631103515625,1895.4371337890625,0.0,2705.65625,0.9831634163856506,1.0,0.0,3.0,1.0,0.0
17759580,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8617727160453796,0.3090419471263885,0.2791045308113098,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593994140625,0.9974539279937744,0.4769141376018524,0.4517529010772705,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2592163085937,0.9533012509346008,0.4108821451663971,0.2875232398509979,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591552734375,0.9351238012313844,0.389922022819519,0.3698759973049164,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.25787353515625,0.7431141138076782,0.1955481767654419,0.8865767121315002,285.2592163085937,284.95001220703125,301.8431701660156,297.4494934082031,299.2723083496094,297.2989501953125,284.2620849609375,1.0,0.5043819546699524,0.6551601886749268,0.6551601886749268,1.0,1.0,-2.730912923812866,1.181511163711548,1.5494016408920288,0.5601754188537598,1.0,1.0,0.0,104.2295913696289,143.0,72353.234375,0.0,1642.8472900390625,1.0,278.1499938964844,282.47442626953125,300.4589538574219,305.1552734375,293.1499938964844,293.1499938964844,278.1499938964844,35998.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827305793762207,1.0,0.0,0.0,3.996363878250122,3.996391534805298,1.0656714266588097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.7421875,0.0,1953.7236328125,1895.4371337890625,0.0,2723.3798828125,0.9831783771514891,1.0,0.0,3.0,1.0,0.0
17759640,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8617727160453796,0.3090419471263885,0.2791045308113098,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593994140625,0.9974539279937744,0.4769141376018524,0.4517529010772705,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2592163085937,0.9533012509346008,0.4108821451663971,0.2875232398509979,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591552734375,0.9351238012313844,0.389922022819519,0.3698759973049164,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.25787353515625,0.7431141138076782,0.1955481767654419,0.8865767121315002,285.2592163085937,284.95001220703125,301.8431701660156,297.4494934082031,299.2723083496094,297.2989501953125,284.2620849609375,1.0,0.5043819546699524,0.6551601886749268,0.6551601886749268,1.0,1.0,-2.730912923812866,1.181511163711548,1.5494016408920288,0.5601754188537598,1.0,1.0,0.0,104.2295913696289,143.0,72353.234375,0.0,1642.8472900390625,1.0,278.1499938964844,282.47442626953125,300.4589538574219,305.1552734375,293.1499938964844,293.1499938964844,278.1499938964844,35998.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827305793762207,1.0,0.0,0.0,3.996363878250122,3.996391534805298,1.0656714266588097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.7421875,0.0,1953.7236328125,1895.4371337890625,0.0,2723.3798828125,0.9831783771514891,1.0,0.0,3.0,1.0,0.0
17759700,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2772827148437,0.8466981649398804,0.3095308244228363,0.2798186540603637,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2775573730469,0.9829418659210204,0.4774036705493927,0.4524441361427307,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774963378906,0.9345253705978394,0.4122546315193176,0.288684219121933,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774353027344,0.9157037734985352,0.3906818926334381,0.370876282453537,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2767944335937,0.7310643792152405,0.1960615813732147,0.8902801275253296,285.2774658203125,284.95001220703125,301.8723449707031,297.443359375,299.2817687988281,297.29412841796875,284.2788391113281,1.0,0.5102657675743103,0.6542721390724182,0.6542721390724182,1.0,1.0,-2.739827871322632,1.1850543022155762,1.5547735691070557,0.5619980692863464,1.0,1.0,0.0,111.27002716064452,143.0,72511.1171875,0.0,1688.6124267578125,1.0,278.1499938964844,282.48541259765625,300.45416259765625,305.1681213378906,293.1499938964844,293.1499938964844,278.1499938964844,35998.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284925222396851,1.0,0.0,0.0,3.996384620666504,3.9964120388031006,1.0656824542820686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.73828125,0.0,1953.7537841796875,1895.4371337890625,0.0,2734.4169921875,0.9831833243370056,1.0,0.0,3.0,1.0,0.0
17759760,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.29022216796875,0.8328512907028198,0.309961199760437,0.2804981768131256,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2904663085937,0.9669658541679382,0.4782536029815674,0.4533892273902893,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2904052734375,0.9162886142730712,0.4135842323303222,0.2898306548595428,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2903747558594,0.8986803889274597,0.3913956582546234,0.3718520104885101,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28985595703125,0.7196247577667236,0.1965244710445404,0.8938155174255371,285.2904052734375,284.95001220703125,301.9016418457031,297.4364013671875,299.2921142578125,297.2914123535156,284.2915954589844,1.0,0.5164486169815063,0.6530188322067261,0.6530188322067261,1.0,1.0,-2.748579263687134,1.1883240938186646,1.5602551698684692,0.563349187374115,1.0,1.0,0.0,118.814208984375,161.0,72642.546875,0.0,1736.8917236328125,1.0,278.1499938964844,282.4933776855469,300.4469909667969,305.17266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35998.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295403718948364,1.0,0.0,0.0,3.9964003562927246,3.996428012847901,1.06569086710806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.642578125,0.0,1953.7769775390625,1895.4371337890625,0.0,2744.167236328125,0.9831870794296264,1.0,0.0,3.0,1.0,0.0
17759820,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31201171875,0.8108005523681641,0.3106251657009125,0.2816300988197326,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.312255859375,0.9378390312194824,0.4801748991012573,0.4555882811546325,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31219482421875,0.889876127243042,0.4158645570278168,0.2918233871459961,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121643066406,0.8730134963989258,0.3925720155239105,0.3735194802284241,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3116455078125,0.6996761560440063,0.1972461938858032,0.8997374176979065,285.3121643066406,284.95001220703125,301.95343017578125,297.4222717285156,299.3115539550781,297.2890625,284.3133239746094,1.0,0.5277854800224304,0.6508129239082336,0.6508129239082336,1.0,1.0,-2.76410174369812,1.1940633058547974,1.5700384378433228,0.5657695531845093,1.0,1.0,0.0,133.01077270507812,161.0,72862.953125,0.0,1827.0997314453125,1.0,278.1499938964844,282.506591796875,300.4316711425781,305.1734619140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311347961425781,1.0,0.0,0.0,3.996419668197632,3.996447324752808,1.0657012126102927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.5439453125,0.0,1953.805419921875,1895.4371337890625,0.0,2759.01220703125,0.9831916689872742,1.0,0.0,3.0,1.0,0.0
17759880,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.31494140625,0.8078801035881042,0.3107090294361114,0.2817800343036651,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.315185546875,0.9339667558670044,0.4804592132568359,0.4559200704097748,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3150939941406,0.886677086353302,0.4161719083786011,0.2920939028263092,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3150634765625,0.8698351979255676,0.3927264511585235,0.3737431764602661,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3145751953125,0.6970568299293518,0.1973371058702469,0.9005208015441895,285.3150939941406,284.95001220703125,301.96051025390625,297.420166015625,299.3143005371094,297.28887939453125,284.3162536621094,1.0,0.5293600559234619,0.650512158870697,0.650512158870697,1.0,1.0,-2.7662174701690674,1.194841384887695,1.571376085281372,0.5661010146141052,1.0,1.0,0.0,135.01649475097656,179.0,72892.0546875,0.0,1839.804443359375,1.0,278.1499938964844,282.5083312988281,300.4294128417969,305.1732177734375,293.1499938964844,293.1499938964844,278.1499938964844,35999.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313381671905518,1.0,0.0,0.0,3.996421813964844,3.99644923210144,1.06570234947867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.6875,0.0,1953.808349609375,1895.4371337890625,0.0,2760.906005859375,0.9831921458244324,1.0,0.0,3.0,1.0,0.0
17759940,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388366699219,0.7849337458610535,0.3113661408424377,0.2830037474632263,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33905029296875,0.9051895141601562,0.4829069077968597,0.4588121175765991,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389892578125,0.8628132343292236,0.4187186658382416,0.2943471670150757,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389587402344,0.8463282585144043,0.3939749896526336,0.3755842447280884,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3385009765625,0.6771413087844849,0.1980419009923935,0.906876027584076,285.3389892578125,284.95001220703125,302.0196533203125,297.401123046875,299.3372802734375,297.28778076171875,284.3401184082031,1.0,0.5425851941108704,0.648005485534668,0.648005485534668,1.0,1.0,-2.7837278842926025,1.2012425661087036,1.5824854373931885,0.5687873363494873,1.0,1.0,0.0,152.16615295410156,182.0,73126.28125,0.0,1948.2862548828125,1.0,278.1499938964844,282.5223693847656,300.4095764160156,305.1693115234375,293.1499938964844,293.1499938964844,278.1499938964844,35999.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329934477806091,1.0,0.0,0.0,3.9964349269866943,3.996462345123291,1.065709284375771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.541015625,0.0,1953.82763671875,1895.4371337890625,0.0,2776.328857421875,0.9831952452659608,1.0,0.0,3.0,1.0,0.0
17760000,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388366699219,0.7849337458610535,0.3113661408424377,0.2830037474632263,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33905029296875,0.9051895141601562,0.4829069077968597,0.4588121175765991,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389892578125,0.8628132343292236,0.4187186658382416,0.2943471670150757,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389587402344,0.8463282585144043,0.3939749896526336,0.3755842447280884,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3385009765625,0.6771413087844849,0.1980419009923935,0.906876027584076,285.3389892578125,284.95001220703125,302.0196533203125,297.401123046875,299.3372802734375,297.28778076171875,284.3401184082031,1.0,0.5425851941108704,0.648005485534668,0.648005485534668,1.0,1.0,-2.7837278842926025,1.2012425661087036,1.5824854373931885,0.5687873363494873,1.0,1.0,0.0,152.16615295410156,182.0,73126.28125,0.0,1948.2862548828125,1.0,278.1499938964844,282.5223693847656,300.4095764160156,305.1693115234375,293.1499938964844,293.1499938964844,278.1499938964844,35999.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329934477806091,1.0,0.0,0.0,3.9964349269866943,3.996462345123291,1.065709284375771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.541015625,0.0,1953.82763671875,1895.4371337890625,0.0,2776.328857421875,0.9831952452659608,1.0,0.0,3.0,1.0,0.0
17760060,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592834472656,0.77252596616745,0.3119980990886688,0.2839772999286651,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.35943603515625,0.8914909958839417,0.4854277372360229,0.4615751206874847,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3594055175781,0.8506988883018494,0.4212664365768432,0.2964263260364532,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.359375,0.8341194987297058,0.3951919674873352,0.3771602511405945,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3590087890625,0.6665732860565186,0.1987020820379257,0.9119049310684204,285.3594055175781,284.95001220703125,302.0790100097656,297.3797607421875,299.360595703125,297.287353515625,284.3602600097656,1.0,0.5512034893035889,0.645598292350769,0.645598292350769,1.0,1.0,-2.798646926879883,1.2064510583877563,1.592195987701416,0.5708709955215454,1.0,1.0,0.0,163.48313903808594,185.0,73307.9609375,0.0,2026.0457763671875,1.0,278.1499938964844,282.5334777832031,300.3878479003906,305.1611022949219,293.1499938964844,293.1499938964844,278.1499938964844,35999.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346167802810669,1.0,0.0,0.0,3.9964439868927,3.996471405029297,1.065714172909793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.71875,0.0,1953.8409423828125,1895.4371337890625,0.0,2791.4638671875,0.9831974506378174,1.0,0.0,3.0,1.0,0.0
17760120,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592834472656,0.77252596616745,0.3119980990886688,0.2839772999286651,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.35943603515625,0.8914909958839417,0.4854277372360229,0.4615751206874847,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3594055175781,0.8506988883018494,0.4212664365768432,0.2964263260364532,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.359375,0.8341194987297058,0.3951919674873352,0.3771602511405945,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3590087890625,0.6665732860565186,0.1987020820379257,0.9119049310684204,285.3594055175781,284.95001220703125,302.0790100097656,297.3797607421875,299.360595703125,297.287353515625,284.3602600097656,1.0,0.5512034893035889,0.645598292350769,0.645598292350769,1.0,1.0,-2.798646926879883,1.2064510583877563,1.592195987701416,0.5708709955215454,1.0,1.0,0.0,163.48313903808594,185.0,73307.9609375,0.0,2026.0457763671875,1.0,278.1499938964844,282.5334777832031,300.3878479003906,305.1611022949219,293.1499938964844,293.1499938964844,278.1499938964844,35999.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346167802810669,1.0,0.0,0.0,3.9964439868927,3.996471405029297,1.065714172909793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.71875,0.0,1953.8409423828125,1895.4371337890625,0.0,2791.4638671875,0.9831974506378174,1.0,0.0,3.0,1.0,0.0
17760180,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3765869140625,0.7651529312133789,0.3126292824745178,0.2848144173622131,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3767395019531,0.8836681246757507,0.4879947602748871,0.4642625153064728,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.376708984375,0.8439624309539795,0.4238464534282684,0.2984222173690796,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3766784667969,0.8269428610801697,0.3963947594165802,0.3785806000232696,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3763427734375,0.6604033708572388,0.199341282248497,0.9161518216133118,285.376708984375,284.95001220703125,302.13848876953125,297.3564147949219,299.3841552734375,297.2875671386719,284.3774719238281,1.0,0.5576189756393433,0.6431910991668701,0.6431910991668701,1.0,1.0,-2.812094688415528,1.2109302282333374,1.60116446018219,0.5725463032722473,1.0,1.0,0.0,171.31373596191406,173.0,73454.203125,0.0,2085.444580078125,1.0,278.1499938964844,282.5423278808594,300.3638916015625,305.1474609375,293.1499938964844,293.1499938964844,278.1499938964844,35999.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360955119132996,1.0,0.0,0.0,3.99644947052002,3.996476888656616,1.065717015080736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.8525390625,0.0,1953.8489990234373,1895.4371337890625,0.0,2805.25830078125,0.9831987619400024,1.0,0.0,3.0,1.0,0.0
