time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760240,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3765869140625,0.7651529312133789,0.3126292824745178,0.2848144173622131,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3767395019531,0.8836681246757507,0.4879947602748871,0.4642625153064728,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.376708984375,0.8439624309539795,0.4238464534282684,0.2984222173690796,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3766784667969,0.8269428610801697,0.3963947594165802,0.3785806000232696,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3763427734375,0.6604033708572388,0.199341282248497,0.9161518216133118,285.376708984375,284.95001220703125,302.13848876953125,297.3564147949219,299.3841552734375,297.2875671386719,284.3774719238281,1.0,0.5576189756393433,0.6431910991668701,0.6431910991668701,1.0,1.0,-2.812094688415528,1.2109302282333374,1.60116446018219,0.5725463032722473,1.0,1.0,0.0,171.31373596191406,173.0,73454.203125,0.0,2085.444580078125,1.0,278.1499938964844,282.5423278808594,300.3638916015625,305.1474609375,293.1499938964844,293.1499938964844,278.1499938964844,35999.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360955119132996,1.0,0.0,0.0,3.99644947052002,3.996476888656616,1.065717015080736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.8525390625,0.0,1953.8489990234373,1895.4371337890625,0.0,2805.25830078125,0.9831987619400024,1.0,0.0,3.0,1.0,0.0
17760300,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837280273437,0.7650439739227295,0.3129516243934631,0.2851121425628662,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38385009765625,0.8840169310569763,0.4892859756946563,0.4654843509197235,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838195800781,0.8443863391876221,0.4251547753810882,0.2993345558643341,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837890625,0.8269564509391785,0.3969964385032654,0.3791585564613342,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.383544921875,0.6604383587837219,0.1996611654758453,0.9176435470581056,285.3838195800781,284.95001220703125,302.16827392578125,297.3441772460937,299.3959045410156,297.2878723144531,284.3843994140625,1.0,0.5583109259605408,0.6419875025749207,0.6419875025749207,1.0,1.0,-2.8175065517425537,1.2125369310379028,1.604969501495361,0.573078989982605,1.0,1.0,0.0,171.87301635742188,173.0,73503.3671875,0.0,2097.0478515625,1.0,278.1499938964844,282.5454406738281,300.3513488769531,305.138916015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367944359779358,1.0,0.0,0.0,3.996451377868652,3.996478796005249,1.0657180382622755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.6689453125,0.0,1953.8516845703125,1895.4371337890625,0.0,2811.780517578125,0.983199179172516,1.0,0.0,3.0,1.0,0.0
17760360,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3895568847656,0.7667850255966187,0.3132888674736023,0.2853537201881408,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3896484375,0.886576771736145,0.4905856847763061,0.4666428864002228,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3896179199219,0.8467820882797241,0.4264851808547973,0.3002084493637085,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3896179199219,0.8288390040397644,0.3976057171821594,0.379671037197113,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3893737792969,0.6620904207229614,0.1999918669462204,0.9188339114189148,285.3896179199219,284.95001220703125,302.19805908203125,297.3315734863281,299.4078369140625,297.2883605957031,284.39013671875,1.0,0.5580209493637085,0.6408734321594238,0.6408734321594238,1.0,1.0,-2.82228684425354,1.213904857635498,1.608381986618042,0.5734947323799133,1.0,1.0,0.0,170.62815856933594,161.0,73540.1796875,0.0,2098.961669921875,1.0,278.1499938964844,282.5476989746094,300.33837890625,305.1288452148437,293.1499938964844,293.1499938964844,278.1499938964844,35999.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374490141868591,1.0,0.0,0.0,3.996452808380127,3.996480226516724,1.0657188340701396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.9619140625,0.0,1953.853759765625,1895.4371337890625,0.0,2817.890869140625,0.9831995368003844,1.0,0.0,3.0,1.0,0.0
17760420,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.39971923828125,0.7736071348190308,0.3140016794204712,0.2857616543769836,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998107910156,0.8956477642059326,0.4932067990303039,0.4688650667667389,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3997802734375,0.8551850914955139,0.4292085170745849,0.3019132912158966,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3997802734375,0.835934042930603,0.3988467454910278,0.3806008994579315,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3995666503906,0.6683415174484253,0.2006866335868835,0.9208085536956788,285.3997802734375,284.95001220703125,302.25762939453125,297.3056640625,299.4317626953125,297.2897644042969,284.4002380371094,1.0,0.5555791854858398,0.6386452317237854,0.6386452317237854,1.0,1.0,-2.830988645553589,1.2162199020385742,1.6147687435150146,0.5741049647331238,1.0,1.0,0.0,165.18629455566406,149.0,73597.1015625,0.0,2087.12060546875,1.0,278.1499938964844,282.5512084960937,300.31182861328125,305.1063537597656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386691212654114,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.4248046875,0.0,1953.856689453125,1895.4371337890625,0.0,2829.283203125,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17760480,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.39971923828125,0.7736071348190308,0.3140016794204712,0.2857616543769836,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998107910156,0.8956477642059326,0.4932067990303039,0.4688650667667389,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3997802734375,0.8551850914955139,0.4292085170745849,0.3019132912158966,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3997802734375,0.835934042930603,0.3988467454910278,0.3806008994579315,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3995666503906,0.6683415174484253,0.2006866335868835,0.9208085536956788,285.3997802734375,284.95001220703125,302.25762939453125,297.3056640625,299.4317626953125,297.2897644042969,284.4002380371094,1.0,0.5555791854858398,0.6386452317237854,0.6386452317237854,1.0,1.0,-2.830988645553589,1.2162199020385742,1.6147687435150146,0.5741049647331238,1.0,1.0,0.0,165.18629455566406,149.0,73597.1015625,0.0,2087.12060546875,1.0,278.1499938964844,282.5512084960937,300.31182861328125,305.1063537597656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386691212654114,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.4248046875,0.0,1953.856689453125,1895.4371337890625,0.0,2829.283203125,0.983199954032898,1.0,0.0,3.0,1.0,0.0
17760540,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4087219238281,0.7843592762947083,0.3147616386413574,0.2861098945140838,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4088134765625,0.9095094799995422,0.4958547055721283,0.4710040390491485,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4087829589844,0.8679694533348083,0.4320214986801147,0.3035993874073028,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4087829589844,0.8469889760017395,0.4001177251338959,0.3814500570297241,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085998535156,0.6780999302864075,0.2014261037111282,0.9224680066108704,285.4087829589844,284.95001220703125,302.3171081542969,297.2790832519531,299.4557800292969,297.2916259765625,284.4091796875,1.0,0.5513775944709778,0.6364170908927917,0.6364170908927917,1.0,1.0,-2.8390204906463623,1.2181832790374756,1.6208372116088867,0.5745272636413574,1.0,1.0,0.0,156.94686889648438,137.0,73640.8359375,0.0,2060.54150390625,1.0,278.1499938964844,282.5538330078125,300.2847900390625,305.0820617675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397939801216125,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.41796875,0.0,1953.8583984375,1895.4371337890625,0.0,2839.790283203125,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17760600,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4087219238281,0.7843592762947083,0.3147616386413574,0.2861098945140838,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4088134765625,0.9095094799995422,0.4958547055721283,0.4710040390491485,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4087829589844,0.8679694533348083,0.4320214986801147,0.3035993874073028,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4087829589844,0.8469889760017395,0.4001177251338959,0.3814500570297241,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085998535156,0.6780999302864075,0.2014261037111282,0.9224680066108704,285.4087829589844,284.95001220703125,302.3171081542969,297.2790832519531,299.4557800292969,297.2916259765625,284.4091796875,1.0,0.5513775944709778,0.6364170908927917,0.6364170908927917,1.0,1.0,-2.8390204906463623,1.2181832790374756,1.6208372116088867,0.5745272636413574,1.0,1.0,0.0,156.94686889648438,137.0,73640.8359375,0.0,2060.54150390625,1.0,278.1499938964844,282.5538330078125,300.2847900390625,305.0820617675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397939801216125,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.41796875,0.0,1953.8583984375,1895.4371337890625,0.0,2839.790283203125,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
17760660,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173278808594,0.7984955906867981,0.3155582547187805,0.2864342331886291,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173889160156,0.9290355443954468,0.4985224306583404,0.4731012284755707,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173889160156,0.884742259979248,0.4349203705787658,0.3052999675273895,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173583984375,0.861737847328186,0.4014135897159576,0.3822618126869201,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4172058105469,0.6909161806106567,0.2022012174129486,0.924003541469574,285.4173583984375,284.95001220703125,302.3764343261719,297.2523193359375,299.4798583984375,297.2938232421875,284.4177551269531,1.0,0.5461770296096802,0.6342467069625854,0.6342467069625854,1.0,1.0,-2.84679651260376,1.2200313806533811,1.6267650127410889,0.5749057531356812,1.0,1.0,0.0,147.1313934326172,125.0,73680.546875,0.0,2025.728759765625,1.0,278.1499938964844,282.55621337890625,300.2577209472656,305.05718994140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408623337745667,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.6640625,0.0,1953.8594970703125,1895.4371337890625,0.0,2849.773193359375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17760720,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173278808594,0.7984955906867981,0.3155582547187805,0.2864342331886291,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173889160156,0.9290355443954468,0.4985224306583404,0.4731012284755707,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173889160156,0.884742259979248,0.4349203705787658,0.3052999675273895,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173583984375,0.861737847328186,0.4014135897159576,0.3822618126869201,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4172058105469,0.6909161806106567,0.2022012174129486,0.924003541469574,285.4173583984375,284.95001220703125,302.3764343261719,297.2523193359375,299.4798583984375,297.2938232421875,284.4177551269531,1.0,0.5461770296096802,0.6342467069625854,0.6342467069625854,1.0,1.0,-2.84679651260376,1.2200313806533811,1.6267650127410889,0.5749057531356812,1.0,1.0,0.0,147.1313934326172,125.0,73680.546875,0.0,2025.728759765625,1.0,278.1499938964844,282.55621337890625,300.2577209472656,305.05718994140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408623337745667,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.6640625,0.0,1953.8594970703125,1895.4371337890625,0.0,2849.773193359375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17760780,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258117675781,0.8154672384262085,0.3163824379444122,0.2867528796195984,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259033203125,0.9526888132095336,0.5012000203132629,0.4751759767532348,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258728027344,0.9055107831954956,0.4378946423530578,0.3070291876792907,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258728027344,0.8804361820220947,0.4027290642261505,0.3830593526363373,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256896972656,0.706625759601593,0.2030012607574463,0.9255010485649108,285.4258728027344,284.95001220703125,302.4355163574219,297.225830078125,299.5038146972656,297.2961730957031,284.42626953125,1.0,0.5404253602027893,0.6320763826370239,0.6320763826370239,1.0,1.0,-2.8545100688934326,1.2218124866485596,1.6326974630355835,0.5752423405647278,1.0,1.0,0.0,136.46450805664062,113.0,73720.0078125,0.0,1986.468017578125,1.0,278.1499938964844,282.55859375,300.2310485839844,305.03253173828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418901562690735,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.951171875,0.0,1953.860107421875,1895.4371337890625,0.0,2859.3798828125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17760840,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258117675781,0.8154672384262085,0.3163824379444122,0.2867528796195984,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259033203125,0.9526888132095336,0.5012000203132629,0.4751759767532348,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258728027344,0.9055107831954956,0.4378946423530578,0.3070291876792907,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258728027344,0.8804361820220947,0.4027290642261505,0.3830593526363373,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256896972656,0.706625759601593,0.2030012607574463,0.9255010485649108,285.4258728027344,284.95001220703125,302.4355163574219,297.225830078125,299.5038146972656,297.2961730957031,284.42626953125,1.0,0.5404253602027893,0.6320763826370239,0.6320763826370239,1.0,1.0,-2.8545100688934326,1.2218124866485596,1.6326974630355835,0.5752423405647278,1.0,1.0,0.0,136.46450805664062,113.0,73720.0078125,0.0,1986.468017578125,1.0,278.1499938964844,282.55859375,300.2310485839844,305.03253173828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418901562690735,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.951171875,0.0,1953.860107421875,1895.4371337890625,0.0,2859.3798828125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17760900,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300842285156,0.8247305154800415,0.3168037533760071,0.2869126796722412,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43017578125,0.9653363227844238,0.5025399327278137,0.476206511259079,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4301452636719,0.9185289144515992,0.4394086599349975,0.3079065978527069,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4301452636719,0.8914835453033447,0.4033936262130737,0.3834561109542846,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4299621582031,0.7153710126876831,0.2034086436033249,0.9262452125549316,285.4301452636719,284.95001220703125,302.4649658203125,297.2128601074219,299.5157165527344,297.2973937988281,284.4305419921875,1.0,0.5374053120613098,0.6309911608695984,0.6309911608695984,1.0,1.0,-2.8583662509918213,1.22268807888031,1.6356782913208008,0.5753986239433289,1.0,1.0,0.0,130.91348266601562,113.0,73740.2421875,0.0,1965.692626953125,1.0,278.1499938964844,282.5597839355469,300.2179260253906,305.0204162597656,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423869013786316,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.24609375,0.0,1953.8603515625,1895.4371337890625,0.0,2864.024169921875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17760960,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.43438720703125,0.834880530834198,0.317230075597763,0.2870737612247467,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344482421875,0.9780701398849488,0.5038788318634033,0.4772329926490783,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344482421875,0.9335140585899352,0.4409376978874206,0.3087921142578125,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344177246094,0.9037640690803528,0.4040619730949402,0.3838529884815216,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43426513671875,0.7243865728378296,0.2038195729255676,0.926989495754242,285.4344177246094,284.95001220703125,302.49432373046875,297.2001037597656,299.52752685546875,297.298583984375,284.434814453125,1.0,0.5343225598335266,0.6298817992210388,0.6298817992210388,1.0,1.0,-2.862230062484741,1.223538517951965,1.638691544532776,0.575528085231781,1.0,1.0,0.0,125.27107238769533,101.0,73760.9609375,0.0,1944.4241943359373,1.0,278.1499938964844,282.56103515625,300.205078125,305.0085754394531,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428719639778137,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.693359375,0.0,1953.8604736328125,1895.4371337890625,0.0,2868.559326171875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17761020,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4402770996094,0.8572729229927063,0.3180475831031799,0.2873997390270233,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403076171875,0.9990000128746032,0.5065844655036926,0.477439671754837,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403076171875,0.9640095829963684,0.4438983201980591,0.3105237782001495,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403076171875,0.9329223036766052,0.405342549085617,0.3846303522586822,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4402770996094,0.7433465719223022,0.2046058624982834,0.9284882545471193,285.4403076171875,284.95001220703125,302.5504455566406,297.1765441894531,299.550048828125,297.3013610839844,284.4402770996094,1.0,0.5281245708465576,0.6277517080307007,0.6277517080307007,1.0,1.0,-2.86690640449524,1.223860740661621,1.6430457830429075,0.5751828551292419,1.0,1.0,0.0,114.62435913085938,101.0,73758.9609375,0.0,1900.459228515625,1.0,278.1499938964844,282.5613708496094,300.1811218261719,304.98541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437395691871643,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.3115234375,0.0,1953.8607177734373,1895.4371337890625,0.0,2876.673095703125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17761080,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396667480469,0.8579375743865967,0.318076878786087,0.2874179184436798,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.43963623046875,0.9990000128746032,0.506747841835022,0.4765684306621551,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.43963623046875,0.9648423790931702,0.4440175592899322,0.3105999827384949,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396667480469,0.9337911009788512,0.4053914844989776,0.3846677243709564,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396667480469,0.7439073324203491,0.2046350091695785,0.9285756945610046,285.43963623046875,284.95001220703125,302.5527648925781,297.17559814453125,299.551025390625,297.3016662597656,284.4394836425781,1.0,0.5278091430664062,0.6276629567146301,0.6276629567146301,1.0,1.0,-2.8661017417907715,1.2234067916870115,1.6426949501037598,0.5749626159667969,1.0,1.0,0.0,114.31649017333984,104.0,73743.0,0.0,1897.680419921875,1.0,278.1499938964844,282.56060791015625,300.1801147460937,304.9840087890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437666296958923,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.9150390625,0.0,1953.8607177734373,1895.4371337890625,0.0,2876.92626953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17761140,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4280700683594,0.866301417350769,0.3187737762928009,0.2879554629325866,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.427978515625,0.9990000128746032,0.5114943981170654,0.4637409746646881,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4280090332031,0.9754874110221864,0.4469843804836273,0.3125834167003631,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.42803955078125,0.9446306228637696,0.4065901637077331,0.3856991529464721,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42822265625,0.751134991645813,0.205358624458313,0.9313111901283264,285.4280090332031,284.95001220703125,302.6107482910156,297.15283203125,299.5780334472656,297.3125305175781,284.4276123046875,1.0,0.5249247550964355,0.6254441738128662,0.6254441738128662,1.0,1.0,-2.8590564727783203,1.2182364463806152,1.6408201456069946,0.571616530418396,1.0,1.0,0.0,110.8184051513672,107.0,73527.9765625,0.0,1868.8525390625,1.0,278.1499938964844,282.54791259765625,300.1551513671875,304.9471130371094,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441927433013916,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.3828125,0.0,1953.8609619140625,1895.4371337890625,0.0,2880.912109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17761200,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4280700683594,0.866301417350769,0.3187737762928009,0.2879554629325866,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.427978515625,0.9990000128746032,0.5114943981170654,0.4637409746646881,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4280090332031,0.9754874110221864,0.4469843804836273,0.3125834167003631,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.42803955078125,0.9446306228637696,0.4065901637077331,0.3856991529464721,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42822265625,0.751134991645813,0.205358624458313,0.9313111901283264,285.4280090332031,284.95001220703125,302.6107482910156,297.15283203125,299.5780334472656,297.3125305175781,284.4276123046875,1.0,0.5249247550964355,0.6254441738128662,0.6254441738128662,1.0,1.0,-2.8590564727783203,1.2182364463806152,1.6408201456069946,0.571616530418396,1.0,1.0,0.0,110.8184051513672,107.0,73527.9765625,0.0,1868.8525390625,1.0,278.1499938964844,282.54791259765625,300.1551513671875,304.9471130371094,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441927433013916,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.3828125,0.0,1953.8609619140625,1895.4371337890625,0.0,2880.912109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17761260,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258117675781,0.8706966638565063,0.3194153606891632,0.2884797751903534,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258117675781,0.9990000128746032,0.5170103311538696,0.4576165378093719,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258117675781,0.9813037514686584,0.4499359428882599,0.3145852386951446,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258117675781,0.950262188911438,0.407736986875534,0.3867251574993133,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258117675781,0.7551106810569763,0.2060504555702209,0.9341518878936768,285.4258117675781,284.95001220703125,302.668212890625,297.1322631835937,299.6072692871094,297.3265075683594,284.4259033203125,1.0,0.5241281390190125,0.6234483122825623,0.6234483122825623,1.0,1.0,-2.859370946884156,1.2166262865066528,1.642744779586792,0.5701020359992981,1.0,1.0,0.0,109.32910919189452,125.0,73450.296875,0.0,1862.1031494140625,1.0,278.1499938964844,282.54278564453125,300.133544921875,304.91650390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443871140480042,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.6455078125,0.0,1953.8609619140625,1895.4371337890625,0.0,2882.72998046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17761320,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258117675781,0.8706966638565063,0.3194153606891632,0.2884797751903534,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258117675781,0.9990000128746032,0.5170103311538696,0.4576165378093719,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258117675781,0.9813037514686584,0.4499359428882599,0.3145852386951446,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258117675781,0.950262188911438,0.407736986875534,0.3867251574993133,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258117675781,0.7551106810569763,0.2060504555702209,0.9341518878936768,285.4258117675781,284.95001220703125,302.668212890625,297.1322631835937,299.6072692871094,297.3265075683594,284.4259033203125,1.0,0.5241281390190125,0.6234483122825623,0.6234483122825623,1.0,1.0,-2.859370946884156,1.2166262865066528,1.642744779586792,0.5701020359992981,1.0,1.0,0.0,109.32910919189452,125.0,73450.296875,0.0,1862.1031494140625,1.0,278.1499938964844,282.54278564453125,300.133544921875,304.91650390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443871140480042,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.6455078125,0.0,1953.8609619140625,1895.4371337890625,0.0,2882.72998046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17761380,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.45233154296875,0.8640126585960388,0.3201561272144317,0.2892161607742309,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4527282714844,0.9990000128746032,0.5210912823677063,0.4694878756999969,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4526672363281,0.9757911562919616,0.4530225694179535,0.3167750537395477,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4525756835937,0.942330002784729,0.4089789688587188,0.3879706263542175,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517517089844,0.7498756051063538,0.2067911177873611,0.9379327297210692,285.45263671875,284.95001220703125,302.72509765625,297.1144714355469,299.6336364746094,297.33331298828125,284.45465087890625,1.0,0.5303295254707336,0.6214525103569031,0.6214525103569031,1.0,1.0,-2.883168935775757,1.2258338928222656,1.6573351621627808,0.5738420486450195,1.0,1.0,0.0,113.15910339355467,143.0,73780.984375,0.0,1918.9422607421875,1.0,278.1499938964844,282.5604553222656,300.11737060546875,304.9095153808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449174761772156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.0439453125,0.0,1953.861083984375,1895.4371337890625,0.0,2887.692138671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17761440,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.45233154296875,0.8640126585960388,0.3201561272144317,0.2892161607742309,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4527282714844,0.9990000128746032,0.5210912823677063,0.4694878756999969,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4526672363281,0.9757911562919616,0.4530225694179535,0.3167750537395477,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4525756835937,0.942330002784729,0.4089789688587188,0.3879706263542175,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517517089844,0.7498756051063538,0.2067911177873611,0.9379327297210692,285.45263671875,284.95001220703125,302.72509765625,297.1144714355469,299.6336364746094,297.33331298828125,284.45465087890625,1.0,0.5303295254707336,0.6214525103569031,0.6214525103569031,1.0,1.0,-2.883168935775757,1.2258338928222656,1.6573351621627808,0.5738420486450195,1.0,1.0,0.0,113.15910339355467,143.0,73780.984375,0.0,1918.9422607421875,1.0,278.1499938964844,282.5604553222656,300.11737060546875,304.9095153808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449174761772156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.0439453125,0.0,1953.861083984375,1895.4371337890625,0.0,2887.692138671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17761500,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.477783203125,0.8576227426528931,0.3205974400043487,0.2896969318389892,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783020019531,0.9990000128746032,0.5218051671981812,0.4809671342372894,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47821044921875,0.9694803953170776,0.4546535313129425,0.3179687261581421,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.47808837890625,0.9343125224113464,0.4096725583076477,0.3887115716934204,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.47705078125,0.7447083592414856,0.207179769873619,0.9401907324790956,285.4781494140625,284.95001220703125,302.7532958984375,297.10675048828125,299.643310546875,297.330078125,284.4806213378906,1.0,0.5353788733482361,0.6204546093940735,0.6204546093940735,1.0,1.0,-2.90256929397583,1.2338491678237915,1.6687201261520386,0.577529788017273,1.0,1.0,0.0,116.81159973144533,143.0,74083.4140625,0.0,1968.54150390625,1.0,278.1499938964844,282.5780334472656,300.1119079589844,304.9195251464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455783128738403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.5888671875,0.0,1953.861083984375,1895.4371337890625,0.0,2893.875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761560,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.8496260046958923,0.3210782408714294,0.2902553081512451,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079345703125,0.9990061521530152,0.5216057896614075,0.4940095245838165,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077819824219,0.960756242275238,0.4563328921794891,0.3192294239997864,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.9239555597305298,0.4104119539260864,0.3895382583141327,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50653076171875,0.738175630569458,0.2075693309307098,0.9426621198654176,285.5077514648437,284.95001220703125,302.78131103515625,297.0998840332031,299.6502380371094,297.3226013183594,284.5103759765625,1.0,0.5413817763328552,0.6192437410354614,0.6192437410354614,1.0,1.0,-2.924396276473999,1.2427655458450315,1.6816307306289673,0.5816470980644226,1.0,1.0,0.0,121.57391357421876,161.0,74428.1484375,0.0,2028.3314208984373,1.0,278.1499938964844,282.5984802246094,300.1073608398437,304.9351501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464913964271545,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.5419921875,0.0,1953.861083984375,1895.4371337890625,0.0,2902.420166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761620,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335998535156,0.8236591815948486,0.3218567073345184,0.2915623486042022,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337829589844,0.971305251121521,0.5221308469772339,0.4951293170452118,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53375244140625,0.9272117614746094,0.459525465965271,0.3219138085842132,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337219238281,0.8915833234786987,0.4117550253868103,0.3914292156696319,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5333251953125,0.7161576747894287,0.2081705182790756,0.948403298854828,285.5337219238281,284.95001220703125,302.8367919921875,297.089111328125,299.6644592285156,297.31201171875,284.5346374511719,1.0,0.5531491637229919,0.6168220639228821,0.6168220639228821,1.0,1.0,-2.939753293991089,1.2474873065948486,1.6922659873962402,0.5834261178970337,1.0,1.0,0.0,137.2821044921875,179.0,74651.9296875,0.0,2132.838134765625,1.0,278.1499938964844,282.6137084960937,300.0968322753906,304.9483337402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481244444847107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.4306640625,0.0,1953.861083984375,1895.4371337890625,0.0,2917.70703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761680,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335998535156,0.8236591815948486,0.3218567073345184,0.2915623486042022,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337829589844,0.971305251121521,0.5221308469772339,0.4951293170452118,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53375244140625,0.9272117614746094,0.459525465965271,0.3219138085842132,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337219238281,0.8915833234786987,0.4117550253868103,0.3914292156696319,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5333251953125,0.7161576747894287,0.2081705182790756,0.948403298854828,285.5337219238281,284.95001220703125,302.8367919921875,297.089111328125,299.6644592285156,297.31201171875,284.5346374511719,1.0,0.5531491637229919,0.6168220639228821,0.6168220639228821,1.0,1.0,-2.939753293991089,1.2474873065948486,1.6922659873962402,0.5834261178970337,1.0,1.0,0.0,137.2821044921875,179.0,74651.9296875,0.0,2132.838134765625,1.0,278.1499938964844,282.6137084960937,300.0968322753906,304.9483337402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481244444847107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.4306640625,0.0,1953.861083984375,1895.4371337890625,0.0,2917.70703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761740,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545959472656,0.8005468249320984,0.3225023746490478,0.2927684783935547,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.9417189955711364,0.5237690210342407,0.4971109926700592,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.899013340473175,0.4625672399997711,0.3245151937007904,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547180175781,0.8657402396202087,0.41299968957901,0.3932544887065887,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5542907714844,0.6951698660850525,0.2086504250764846,0.9536970257759094,285.55474853515625,284.95001220703125,302.8914489746094,297.0826416015625,299.681884765625,297.3078308105469,284.5556945800781,1.0,0.5654589533805847,0.6144003868103027,0.6144003868103027,1.0,1.0,-2.9552669525146484,1.2522732019424438,1.702993631362915,0.5848414897918701,1.0,1.0,0.0,154.10130310058594,197.0,74868.8671875,0.0,2244.314697265625,1.0,278.1499938964844,282.6266174316406,300.0883483886719,304.9535827636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491425514221191,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2927.240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761800,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545959472656,0.8005468249320984,0.3225023746490478,0.2927684783935547,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.9417189955711364,0.5237690210342407,0.4971109926700592,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.899013340473175,0.4625672399997711,0.3245151937007904,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547180175781,0.8657402396202087,0.41299968957901,0.3932544887065887,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5542907714844,0.6951698660850525,0.2086504250764846,0.9536970257759094,285.55474853515625,284.95001220703125,302.8914489746094,297.0826416015625,299.681884765625,297.3078308105469,284.5556945800781,1.0,0.5654589533805847,0.6144003868103027,0.6144003868103027,1.0,1.0,-2.9552669525146484,1.2522732019424438,1.702993631362915,0.5848414897918701,1.0,1.0,0.0,154.10130310058594,197.0,74868.8671875,0.0,2244.314697265625,1.0,278.1499938964844,282.6266174316406,300.0883483886719,304.9535827636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491425514221191,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.5341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2927.240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761860,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.57623291015625,0.7799569964408875,0.3230993747711181,0.2939435243606567,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5764465332031,0.9147256016731262,0.5256951451301575,0.4995107054710388,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763854980469,0.8770824074745178,0.4655409157276153,0.3270778357982635,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57635498046875,0.844713032245636,0.4142062067985534,0.3950603306293487,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.575927734375,0.6769239902496338,0.2090616971254348,0.9587668180465698,285.57635498046875,284.95001220703125,302.9452209472656,297.0810241699219,299.69921875,297.3052673339844,284.57733154296875,1.0,0.5779414176940918,0.6116605997085571,0.6116605997085571,1.0,1.0,-2.9709105491638184,1.2567548751831057,1.714155673980713,0.585885226726532,1.0,1.0,0.0,171.568115234375,200.0,75094.9453125,0.0,2360.4462890625,1.0,278.1499938964844,282.6401062011719,300.0850524902344,304.9635314941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498297333717346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2933.67626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761920,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.57623291015625,0.7799569964408875,0.3230993747711181,0.2939435243606567,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5764465332031,0.9147256016731262,0.5256951451301575,0.4995107054710388,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763854980469,0.8770824074745178,0.4655409157276153,0.3270778357982635,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57635498046875,0.844713032245636,0.4142062067985534,0.3950603306293487,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.575927734375,0.6769239902496338,0.2090616971254348,0.9587668180465698,285.57635498046875,284.95001220703125,302.9452209472656,297.0810241699219,299.69921875,297.3052673339844,284.57733154296875,1.0,0.5779414176940918,0.6116605997085571,0.6116605997085571,1.0,1.0,-2.9709105491638184,1.2567548751831057,1.714155673980713,0.585885226726532,1.0,1.0,0.0,171.568115234375,200.0,75094.9453125,0.0,2360.4462890625,1.0,278.1499938964844,282.6401062011719,300.0850524902344,304.9635314941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498297333717346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2933.67626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17761980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.7689762115478516,0.3236932456493377,0.2948748469352722,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.9014082551002502,0.5277107357978821,0.5017949938774109,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.8659799695014954,0.4684968590736389,0.3294414579868316,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.8338431715965271,0.4154041409492492,0.3966094255447387,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953063964844,0.6671967506408691,0.2094466686248779,0.962527334690094,285.5956726074219,284.95001220703125,302.9980163574219,297.08477783203125,299.7161560058594,297.3033752441406,284.59649658203125,1.0,0.585879921913147,0.6089208722114563,0.6089208722114563,1.0,1.0,-2.983997106552124,1.25998055934906,1.7240166664123535,0.5862470269203186,1.0,1.0,0.0,182.82962036132807,203.0,75292.453125,0.0,2441.4619140625,1.0,278.1499938964844,282.6520690917969,300.0868225097656,304.97723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502052426338196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.7431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2937.19287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.7689762115478516,0.3236932456493377,0.2948748469352722,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.9014082551002502,0.5277107357978821,0.5017949938774109,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.8659799695014954,0.4684968590736389,0.3294414579868316,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.8338431715965271,0.4154041409492492,0.3966094255447387,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953063964844,0.6671967506408691,0.2094466686248779,0.962527334690094,285.5956726074219,284.95001220703125,302.9980163574219,297.08477783203125,299.7161560058594,297.3033752441406,284.59649658203125,1.0,0.585879921913147,0.6089208722114563,0.6089208722114563,1.0,1.0,-2.983997106552124,1.25998055934906,1.7240166664123535,0.5862470269203186,1.0,1.0,0.0,182.82962036132807,203.0,75292.453125,0.0,2441.4619140625,1.0,278.1499938964844,282.6520690917969,300.0868225097656,304.97723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502052426338196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.7431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2937.19287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
