time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762100,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045227050781,0.7654780745506287,0.3240052163600921,0.2952913045883178,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047058105469,0.8974381685256958,0.528738260269165,0.502903401851654,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046447753906,0.8626458644866943,0.4699780941009521,0.330577552318573,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046142578125,0.8304122686386108,0.4160095453262329,0.3973255157470703,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6042785644531,0.6640934348106384,0.2096406072378158,0.9641023874282836,285.6046447753906,284.95001220703125,303.0240478515625,297.0888366699219,299.72442626953125,297.30255126953125,284.6054077148437,1.0,0.5889315605163574,0.6075509786605835,0.6075509786605835,1.0,1.0,-2.989950180053711,1.2613015174865725,1.728648662567139,0.5862383246421814,1.0,1.0,0.0,186.8731842041016,203.0,75387.0078125,0.0,2473.036865234375,1.0,278.1499938964844,282.6577453613281,300.0903015136719,304.9862365722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502996563911438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.625,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.07763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762160,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61346435546875,0.7626910209655762,0.3243275284767151,0.2956946790218353,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136474609375,0.8943032026290894,0.5297679305076599,0.5039926767349243,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136169433594,0.8600950241088867,0.4714630544185638,0.3316985666751861,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6135559082031,0.8276838064193726,0.4166207313537597,0.3980231285095215,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.6616180539131165,0.209838330745697,0.9655795097351074,285.61358642578125,284.95001220703125,303.0498046875,297.0944519042969,299.7327575683594,297.3018493652344,284.6143493652344,1.0,0.5916064381599426,0.6062803864479065,0.6062803864479065,1.0,1.0,-2.995706796646118,1.2626127004623413,1.7330939769744873,0.5862536430358887,1.0,1.0,0.0,190.3117828369141,206.0,75484.0625,0.0,2501.27294921875,1.0,278.1499938964844,282.6635131835937,300.0953369140625,304.99688720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503279089927673,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.34228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762220,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316223144531,0.7585146427154541,0.3249992728233337,0.2964803874492645,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318054199219,0.8896791338920593,0.5318233370780945,0.5061227083206177,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317749023437,0.8565250039100647,0.4744437932968139,0.3339119255542755,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317138671875,0.8236026167869568,0.4178616404533386,0.3993864059448242,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.6579024195671082,0.2102461010217666,0.9683547616004944,285.6317443847656,284.95001220703125,303.1004943847656,297.110595703125,299.74908447265625,297.3005676269531,284.6325378417969,1.0,0.5961853861808777,0.6037392020225525,0.6037392020225525,1.0,1.0,-3.0068485736846924,1.2650350332260132,1.7418134212493896,0.5861428380012512,1.0,1.0,0.0,195.9376373291016,209.0,75687.21875,0.0,2550.934326171875,1.0,278.1499938964844,282.6756286621094,300.1103515625,305.0235595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502001166343689,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2937.14501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762280,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316223144531,0.7585146427154541,0.3249992728233337,0.2964803874492645,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318054199219,0.8896791338920593,0.5318233370780945,0.5061227083206177,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317749023437,0.8565250039100647,0.4744437932968139,0.3339119255542755,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317138671875,0.8236026167869568,0.4178616404533386,0.3993864059448242,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.6579024195671082,0.2102461010217666,0.9683547616004944,285.6317443847656,284.95001220703125,303.1004943847656,297.110595703125,299.74908447265625,297.3005676269531,284.6325378417969,1.0,0.5961853861808777,0.6037392020225525,0.6037392020225525,1.0,1.0,-3.0068485736846924,1.2650350332260132,1.7418134212493896,0.5861428380012512,1.0,1.0,0.0,195.9376373291016,209.0,75687.21875,0.0,2550.934326171875,1.0,278.1499938964844,282.6756286621094,300.1103515625,305.0235595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502001166343689,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2937.14501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762340,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.7554841637611389,0.3257018625736236,0.2972553372383117,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.8864008784294128,0.5338647365570068,0.5082004070281982,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.8541998863220215,0.4774349629878998,0.3361023068428039,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505432128906,0.8206483721733093,0.4191265702247619,0.4007306694984436,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.6551989316940308,0.2106689512729644,0.971001148223877,285.6505432128906,284.95001220703125,303.1499938964844,297.1337280273437,299.7647399902344,297.2994689941406,284.6513671875,1.0,0.6001119017601013,0.6011980175971985,0.6011980175971985,1.0,1.0,-3.0177080631256104,1.2672699689865112,1.7504380941390991,0.5858831405639648,1.0,1.0,0.0,200.4967803955078,212.0,75906.5703125,0.0,2594.91259765625,1.0,278.1499938964844,282.6886901855469,300.1322631835937,305.0581359863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498324751853943,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2933.70166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762400,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.7554841637611389,0.3257018625736236,0.2972553372383117,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.8864008784294128,0.5338647365570068,0.5082004070281982,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.8541998863220215,0.4774349629878998,0.3361023068428039,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505432128906,0.8206483721733093,0.4191265702247619,0.4007306694984436,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.6551989316940308,0.2106689512729644,0.971001148223877,285.6505432128906,284.95001220703125,303.1499938964844,297.1337280273437,299.7647399902344,297.2994689941406,284.6513671875,1.0,0.6001119017601013,0.6011980175971985,0.6011980175971985,1.0,1.0,-3.0177080631256104,1.2672699689865112,1.7504380941390991,0.5858831405639648,1.0,1.0,0.0,200.4967803955078,212.0,75906.5703125,0.0,2594.91259765625,1.0,278.1499938964844,282.6886901855469,300.1322631835937,305.0581359863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498324751853943,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.7578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2933.70166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762460,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.7531082630157471,0.3264248669147491,0.2980278134346008,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66912841796875,0.8838822841644287,0.5358806252479553,0.5102324485778809,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690979003906,0.852574348449707,0.4804251194000244,0.3382759392261505,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8183375000953674,0.4204089045524597,0.4020685851573944,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.6530728340148926,0.2111011445522308,0.9735804200172424,285.6690673828125,284.95001220703125,303.1925354003906,297.15625,299.77764892578125,297.29840087890625,284.6698303222656,1.0,0.6036552786827087,0.5987001657485962,0.5987001657485962,1.0,1.0,-3.028399705886841,1.2694131135940552,1.7589865922927856,0.5855548977851868,1.0,1.0,0.0,204.43289184570312,215.0,76124.0,0.0,2635.64404296875,1.0,278.1499938964844,282.70172119140625,300.15545654296875,305.0957946777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497048020362854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2932.505615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762520,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.7531082630157471,0.3264248669147491,0.2980278134346008,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66912841796875,0.8838822841644287,0.5358806252479553,0.5102324485778809,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690979003906,0.852574348449707,0.4804251194000244,0.3382759392261505,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.8183375000953674,0.4204089045524597,0.4020685851573944,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.6530728340148926,0.2111011445522308,0.9735804200172424,285.6690673828125,284.95001220703125,303.1925354003906,297.15625,299.77764892578125,297.29840087890625,284.6698303222656,1.0,0.6036552786827087,0.5987001657485962,0.5987001657485962,1.0,1.0,-3.028399705886841,1.2694131135940552,1.7589865922927856,0.5855548977851868,1.0,1.0,0.0,204.43289184570312,215.0,76124.0,0.0,2635.64404296875,1.0,278.1499938964844,282.70172119140625,300.15545654296875,305.0957946777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497048020362854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2932.505615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762580,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.7511002421379089,0.3271508812904358,0.2987936735153198,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855163574219,0.8817798495292664,0.537850558757782,0.5122130513191223,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.8513280153274536,0.4833873212337494,0.3404249548912048,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854553222656,0.8163859248161316,0.4216937124729156,0.4033984541893005,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.6512705087661743,0.2115316689014434,0.9760996103286744,285.6854553222656,284.95001220703125,303.2228698730469,297.1704406738281,299.7850036621094,297.297119140625,284.6861572265625,1.0,0.6069701313972473,0.5962023138999939,0.5962023138999939,1.0,1.0,-3.038912773132324,1.2714154720306396,1.767497181892395,0.5851190686225891,1.0,1.0,0.0,208.0186920166016,218.0,76312.7265625,0.0,2674.475830078125,1.0,278.1499938964844,282.713134765625,300.1714172363281,305.126708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85005122423172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.75048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762640,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.7511002421379089,0.3271508812904358,0.2987936735153198,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855163574219,0.8817798495292664,0.537850558757782,0.5122130513191223,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.8513280153274536,0.4833873212337494,0.3404249548912048,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854553222656,0.8163859248161316,0.4216937124729156,0.4033984541893005,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.6512705087661743,0.2115316689014434,0.9760996103286744,285.6854553222656,284.95001220703125,303.2228698730469,297.1704406738281,299.7850036621094,297.297119140625,284.6861572265625,1.0,0.6069701313972473,0.5962023138999939,0.5962023138999939,1.0,1.0,-3.038912773132324,1.2714154720306396,1.767497181892395,0.5851190686225891,1.0,1.0,0.0,208.0186920166016,218.0,76312.7265625,0.0,2674.475830078125,1.0,278.1499938964844,282.713134765625,300.1714172363281,305.126708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85005122423172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.75048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762700,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.7501831650733948,0.3275147676467895,0.2991745471954345,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928100585937,0.8808178305625916,0.5388047099113464,0.5131757259368896,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928100585937,0.8507808446884155,0.4848334491252899,0.3414785861968994,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8154934048652649,0.4223368763923645,0.4040610790252685,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.6504436135292053,0.2117431908845901,0.977332592010498,285.6927795410156,284.95001220703125,303.23370361328125,297.174560546875,299.78662109375,297.2962341308594,284.69342041015625,1.0,0.60856693983078,0.5949534177780151,0.5949534177780151,1.0,1.0,-3.0440735816955566,1.2723500728607178,1.7717235088348389,0.5848554968833923,1.0,1.0,0.0,209.7311553955078,218.0,76395.796875,0.0,2693.38037109375,1.0,278.1499938964844,282.7181396484375,300.17633056640625,305.1385498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503327369689941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.386962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762760,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.7493066191673279,0.3278793096542358,0.2995547652244568,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995544433594,0.8798908591270447,0.5397334098815918,0.5141154527664185,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69952392578125,0.8502591848373413,0.4862474203109741,0.3425118029117584,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994934082031,0.8146382570266724,0.4229806661605835,0.4047229588031769,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.6496495008468628,0.2119509279727935,0.9785451889038086,285.69952392578125,284.95001220703125,303.2417297363281,297.17681884765625,299.7870483398437,297.2951354980469,284.7000732421875,1.0,0.6101319193840027,0.5937108397483826,0.5937108397483826,1.0,1.0,-3.049155712127685,1.273240089416504,1.7759156227111816,0.5845654010772705,1.0,1.0,0.0,211.40847778320312,221.0,76471.6796875,0.0,2712.007080078125,1.0,278.1499938964844,282.7227478027344,300.1792907714844,305.1479797363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506717681884766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.16015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2941.563232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762820,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.7476465106010437,0.328598141670227,0.3003064393997192,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.8781127333641052,0.5415194630622864,0.5159227252006531,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.8492705225944519,0.4890022575855255,0.3445202708244324,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110595703125,0.8130125403404236,0.4242585897445678,0.4060378670692444,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.648134708404541,0.2123502492904663,0.980890154838562,285.7110595703125,284.95001220703125,303.2498474121094,297.1758728027344,299.78399658203125,297.29248046875,284.7115478515625,1.0,0.6131746172904968,0.5912256836891174,0.5912256836891174,1.0,1.0,-3.059047222137451,1.2748507261276243,1.7841964960098269,0.5838797688484192,1.0,1.0,0.0,214.67898559570312,209.0,76599.7890625,0.0,2748.453125,1.0,278.1499938964844,282.7304992675781,300.1792297363281,305.15899658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851446807384491,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2948.82373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762880,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.7476465106010437,0.328598141670227,0.3003064393997192,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.8781127333641052,0.5415194630622864,0.5159227252006531,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.8492705225944519,0.4890022575855255,0.3445202708244324,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110595703125,0.8130125403404236,0.4242585897445678,0.4060378670692444,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.648134708404541,0.2123502492904663,0.980890154838562,285.7110595703125,284.95001220703125,303.2498474121094,297.1758728027344,299.78399658203125,297.29248046875,284.7115478515625,1.0,0.6131746172904968,0.5912256836891174,0.5912256836891174,1.0,1.0,-3.059047222137451,1.2748507261276243,1.7841964960098269,0.5838797688484192,1.0,1.0,0.0,214.67898559570312,209.0,76599.7890625,0.0,2748.453125,1.0,278.1499938964844,282.7304992675781,300.1792297363281,305.15899658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851446807384491,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2948.82373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17762940,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.7510730624198914,0.3293214440345764,0.3008058369159698,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.8827632665634155,0.5432512760162354,0.5174087882041931,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.8541677594184875,0.4917133450508117,0.3462951779365539,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.8169720768928528,0.425530731678009,0.4070813059806824,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.6510859727859497,0.2127485275268554,0.9819475412368774,285.7177124023437,284.95001220703125,303.2478942871094,297.1681213378906,299.776611328125,297.2896728515625,284.7178955078125,1.0,0.6116762757301331,0.5887405276298523,0.5887405276298523,1.0,1.0,-3.0660951137542725,1.275115728378296,1.790979504585266,0.5825316905975342,1.0,1.0,0.0,211.1248474121093,197.0,76661.0859375,0.0,2743.77685546875,1.0,278.1499938964844,282.7344970703125,300.1726379394531,305.1603088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523992896080017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2957.747802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763000,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.7510730624198914,0.3293214440345764,0.3008058369159698,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.8827632665634155,0.5432512760162354,0.5174087882041931,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.8541677594184875,0.4917133450508117,0.3462951779365539,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.8169720768928528,0.425530731678009,0.4070813059806824,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.6510859727859497,0.2127485275268554,0.9819475412368774,285.7177124023437,284.95001220703125,303.2478942871094,297.1681213378906,299.776611328125,297.2896728515625,284.7178955078125,1.0,0.6116762757301331,0.5887405276298523,0.5887405276298523,1.0,1.0,-3.0660951137542725,1.275115728378296,1.790979504585266,0.5825316905975342,1.0,1.0,0.0,211.1248474121093,197.0,76661.0859375,0.0,2743.77685546875,1.0,278.1499938964844,282.7344970703125,300.1726379394531,305.1603088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523992896080017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2957.747802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763060,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.7577704191207886,0.3300635516643524,0.3011786341667175,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8914535641670227,0.5449301600456238,0.5186911225318909,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8628681302070618,0.4943927526473999,0.3479331135749817,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8242573738098145,0.4268024861812591,0.4079740047454834,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.6569316387176514,0.213170513510704,0.9823778867721558,285.719970703125,284.95001220703125,303.23663330078125,297.1540222167969,299.76495361328125,297.28680419921875,284.72003173828125,1.0,0.6080631017684937,0.5862704515457153,0.5862704515457153,1.0,1.0,-3.071645498275757,1.2746716737747192,1.7969738245010376,0.5807840824127197,1.0,1.0,0.0,203.71414184570312,185.0,76674.046875,0.0,2715.908447265625,1.0,278.1499938964844,282.73541259765625,300.1585998535156,305.1494445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533077239990234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2966.26123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763120,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.7577704191207886,0.3300635516643524,0.3011786341667175,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8914535641670227,0.5449301600456238,0.5186911225318909,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8628681302070618,0.4943927526473999,0.3479331135749817,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8242573738098145,0.4268024861812591,0.4079740047454834,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.6569316387176514,0.213170513510704,0.9823778867721558,285.719970703125,284.95001220703125,303.23663330078125,297.1540222167969,299.76495361328125,297.28680419921875,284.72003173828125,1.0,0.6080631017684937,0.5862704515457153,0.5862704515457153,1.0,1.0,-3.071645498275757,1.2746716737747192,1.7969738245010376,0.5807840824127197,1.0,1.0,0.0,203.71414184570312,185.0,76674.046875,0.0,2715.908447265625,1.0,278.1499938964844,282.73541259765625,300.1585998535156,305.1494445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533077239990234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2966.26123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763180,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.7668068408966064,0.330812931060791,0.3014881610870361,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.9028751850128174,0.5465607643127441,0.519851803779602,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.8742967844009399,0.4970434010028839,0.3494949340820312,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.8337438702583313,0.4280664622783661,0.4087850749492645,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.6648727059364319,0.2136144638061523,0.9825489521026612,285.7196044921875,284.95001220703125,303.2167663574219,297.13409423828125,299.7493896484375,297.28387451171875,284.7195739746094,1.0,0.6032733917236328,0.5838003158569336,0.5838003158569336,1.0,1.0,-3.076472520828247,1.2738476991653442,1.8026247024536133,0.5788243412971497,1.0,1.0,0.0,194.342514038086,173.0,76655.046875,0.0,2676.22509765625,1.0,278.1499938964844,282.734375,300.138671875,305.1300964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542460799217224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2975.05517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763240,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.7668068408966064,0.330812931060791,0.3014881610870361,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.9028751850128174,0.5465607643127441,0.519851803779602,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.8742967844009399,0.4970434010028839,0.3494949340820312,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.8337438702583313,0.4280664622783661,0.4087850749492645,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.6648727059364319,0.2136144638061523,0.9825489521026612,285.7196044921875,284.95001220703125,303.2167663574219,297.13409423828125,299.7493896484375,297.28387451171875,284.7195739746094,1.0,0.6032733917236328,0.5838003158569336,0.5838003158569336,1.0,1.0,-3.076472520828247,1.2738476991653442,1.8026247024536133,0.5788243412971497,1.0,1.0,0.0,194.342514038086,173.0,76655.046875,0.0,2676.22509765625,1.0,278.1499938964844,282.734375,300.138671875,305.1300964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542460799217224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2975.05517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763300,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186584472656,0.7721400856971741,0.3311864137649536,0.3016253709793091,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.9097548127174376,0.5473551750183105,0.5203945636749268,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.8809548616409302,0.4983550906181335,0.350253164768219,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.8392764925956726,0.4286922514438629,0.4091671705245971,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.6695776581764221,0.2138429433107376,0.9825795292854308,285.7186279296875,284.95001220703125,303.203857421875,297.1220703125,299.7404479980469,297.28240966796875,284.71856689453125,1.0,0.6005855202674866,0.5825652480125427,0.5825652480125427,1.0,1.0,-3.078697919845581,1.273330569267273,1.8053674697875977,0.5777844786643982,1.0,1.0,0.0,189.183349609375,173.0,76636.171875,0.0,2653.482666015625,1.0,278.1499938964844,282.7332763671875,300.126708984375,305.1175231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547307252883911,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2979.59814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763360,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.7779777646064758,0.3315576612949371,0.301753968000412,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.9176222681999208,0.5481359958648682,0.5209171772003174,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.8881896734237671,0.4996574521064758,0.3509995639324188,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.8453324437141418,0.4293128848075866,0.4095373451709747,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.6747381091117859,0.2140742689371109,0.9825896620750428,285.7172546386719,284.95001220703125,303.1890563964844,297.1087951660156,299.7307434082031,297.2808837890625,284.7171630859375,1.0,0.5977727174758911,0.5813978314399719,0.5813978314399719,1.0,1.0,-3.0808358192443848,1.2728389501571655,1.8079969882965088,0.57679283618927,1.0,1.0,0.0,183.8336181640625,161.0,76612.3984375,0.0,2629.534423828125,1.0,278.1499938964844,282.7318725585937,300.113525390625,305.10333251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552341461181641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2984.317138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763420,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.7911511659622192,0.3322937190532684,0.301992118358612,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.9356873035430908,0.5496534109115601,0.5219087600708008,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.9043502807617188,0.5022218227386475,0.3524572551250458,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.8591411113739014,0.4305403232574463,0.4102505445480346,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.6864102482795715,0.214541494846344,0.9825688004493712,285.7133483886719,284.95001220703125,303.1541748046875,297.07861328125,299.7091369628906,297.2777099609375,284.71319580078125,1.0,0.5918887257575989,0.5790629982948303,0.5790629982948303,1.0,1.0,-3.0848989486694336,1.2717323303222656,1.8131667375564573,0.5747429132461548,1.0,1.0,0.0,172.7683563232422,149.0,76550.1171875,0.0,2579.200927734375,1.0,278.1499938964844,282.7282409667969,300.0837097167969,305.0705261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856314480304718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.445068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763480,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.7911511659622192,0.3322937190532684,0.301992118358612,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.9356873035430908,0.5496534109115601,0.5219087600708008,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.9043502807617188,0.5022218227386475,0.3524572551250458,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.8591411113739014,0.4305403232574463,0.4102505445480346,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.6864102482795715,0.214541494846344,0.9825688004493712,285.7133483886719,284.95001220703125,303.1541748046875,297.07861328125,299.7091369628906,297.2777099609375,284.71319580078125,1.0,0.5918887257575989,0.5790629982948303,0.5790629982948303,1.0,1.0,-3.0848989486694336,1.2717323303222656,1.8131667375564573,0.5747429132461548,1.0,1.0,0.0,172.7683563232422,149.0,76550.1171875,0.0,2579.200927734375,1.0,278.1499938964844,282.7282409667969,300.0837097167969,305.0705261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856314480304718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.445068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763540,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.8064213395118713,0.3330332338809967,0.302219420671463,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.9557722210884094,0.5510877370834351,0.5228163003921509,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.924609363079071,0.5046707391738892,0.3538368940353393,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078857421875,0.875569760799408,0.4317619204521179,0.4109432995319366,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.6999654769897461,0.2150093168020248,0.9825006127357484,285.7078857421875,284.95001220703125,303.1128845214844,297.04400634765625,299.6845397949219,297.2740783691406,284.7076721191406,1.0,0.5857510566711426,0.5767281651496887,0.5767281651496887,1.0,1.0,-3.088673114776612,1.2704459428787231,1.818227171897888,0.572591245174408,1.0,1.0,0.0,161.38534545898438,137.0,76468.0859375,0.0,2526.504638671875,1.0,278.1499938964844,282.723388671875,300.0495300292969,305.0318908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574703931808472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3005.282958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763600,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.8064213395118713,0.3330332338809967,0.302219420671463,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.9557722210884094,0.5510877370834351,0.5228163003921509,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.924609363079071,0.5046707391738892,0.3538368940353393,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078857421875,0.875569760799408,0.4317619204521179,0.4109432995319366,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.6999654769897461,0.2150093168020248,0.9825006127357484,285.7078857421875,284.95001220703125,303.1128845214844,297.04400634765625,299.6845397949219,297.2740783691406,284.7076721191406,1.0,0.5857510566711426,0.5767281651496887,0.5767281651496887,1.0,1.0,-3.088673114776612,1.2704459428787231,1.818227171897888,0.572591245174408,1.0,1.0,0.0,161.38534545898438,137.0,76468.0859375,0.0,2526.504638671875,1.0,278.1499938964844,282.723388671875,300.0495300292969,305.0318908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574703931808472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3005.282958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763660,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.8230708837509155,0.3337653279304504,0.3024360239505768,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.9765387773513794,0.5524420142173767,0.5236405730247498,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.948530912399292,0.5070249438285828,0.3551413416862488,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.8950738310813904,0.4329685568809509,0.4116173386573791,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.7152971029281616,0.2154732346534729,0.9823866486549376,285.7010498046875,284.95001220703125,303.0658874511719,297.0055236816406,299.6575622558594,297.27008056640625,284.7007751464844,1.0,0.5794298648834229,0.5744691491127014,0.5744691491127014,1.0,1.0,-3.0921661853790283,1.2690789699554443,1.8230870962142944,0.570434033870697,1.0,1.0,0.0,149.8142547607422,125.0,76369.5078125,0.0,2472.151611328125,1.0,278.1499938964844,282.7175598144531,300.0113830566406,304.98797607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586873412132263,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3016.694580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763720,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.8230708837509155,0.3337653279304504,0.3024360239505768,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.9765387773513794,0.5524420142173767,0.5236405730247498,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.948530912399292,0.5070249438285828,0.3551413416862488,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.8950738310813904,0.4329685568809509,0.4116173386573791,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.701171875,0.7152971029281616,0.2154732346534729,0.9823866486549376,285.7010498046875,284.95001220703125,303.0658874511719,297.0055236816406,299.6575622558594,297.27008056640625,284.7007751464844,1.0,0.5794298648834229,0.5744691491127014,0.5744691491127014,1.0,1.0,-3.0921661853790283,1.2690789699554443,1.8230870962142944,0.570434033870697,1.0,1.0,0.0,149.8142547607422,125.0,76369.5078125,0.0,2472.151611328125,1.0,278.1499938964844,282.7175598144531,300.0113830566406,304.98797607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586873412132263,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3016.694580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763780,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.8421111106872559,0.3344749212265014,0.302631676197052,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69293212890625,0.9966856241226196,0.553727924823761,0.524394154548645,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69293212890625,0.973759949207306,0.5093229413032532,0.3563977777957916,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.9193438291549684,0.4341456592082977,0.4122625589370727,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7317021489143372,0.2159310430288314,0.9822282791137696,285.6929626464844,284.95001220703125,303.0138854980469,296.96356201171875,299.62847900390625,297.2660217285156,284.6926574707031,1.0,0.572969377040863,0.5722100734710693,0.5722100734710693,1.0,1.0,-3.095402717590332,1.267553448677063,1.8278493881225584,0.5681872367858887,1.0,1.0,0.0,138.12860107421875,128.0,76255.421875,0.0,2416.587890625,1.0,278.1499938964844,282.7107849121094,299.9697265625,304.9393310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599520325660706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.55517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763840,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.8421111106872559,0.3344749212265014,0.302631676197052,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69293212890625,0.9966856241226196,0.553727924823761,0.524394154548645,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69293212890625,0.973759949207306,0.5093229413032532,0.3563977777957916,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.9193438291549684,0.4341456592082977,0.4122625589370727,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7317021489143372,0.2159310430288314,0.9822282791137696,285.6929626464844,284.95001220703125,303.0138854980469,296.96356201171875,299.62847900390625,297.2660217285156,284.6926574707031,1.0,0.572969377040863,0.5722100734710693,0.5722100734710693,1.0,1.0,-3.095402717590332,1.267553448677063,1.8278493881225584,0.5681872367858887,1.0,1.0,0.0,138.12860107421875,128.0,76255.421875,0.0,2416.587890625,1.0,278.1499938964844,282.7107849121094,299.9697265625,304.9393310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599520325660706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.55517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17763900,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.8471289277076721,0.3347999155521393,0.3028353452682495,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.9990000128746032,0.5545207858085632,0.5221329927444458,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.9797478318214417,0.5104400515556335,0.3571049571037292,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9261716604232788,0.4347071349620819,0.4126971960067749,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.7358912825584412,0.2161411792039871,0.9827104210853576,285.6866149902344,284.95001220703125,302.9862670898437,296.94146728515625,299.6133728027344,297.264404296875,284.6860046386719,1.0,0.5715392827987671,0.5710805654525757,0.5710805654525757,1.0,1.0,-3.094812154769897,1.2657856941223145,1.829026460647583,0.5666297674179077,1.0,1.0,0.0,135.4346466064453,128.0,76160.6640625,0.0,2401.31884765625,1.0,278.1499938964844,282.7054748535156,299.94781494140625,304.9128112792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606069684028625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.697509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
