time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763960,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771850585937,0.849499523639679,0.3350752294063568,0.3030583262443542,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.9990000128746032,0.5556705594062805,0.5181131958961487,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.9826306104660034,0.5115088224411011,0.3578269481658935,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67706298828125,0.9294570088386536,0.435224711894989,0.413156658411026,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67742919921875,0.7378638982772827,0.2163208425045013,0.9833601117134094,285.6770324707031,284.95001220703125,302.9576416015625,296.9186706542969,299.59844970703125,297.2638244628906,284.6762390136719,1.0,0.5705476999282837,0.5699887275695801,0.5699887275695801,1.0,1.0,-3.092472076416016,1.2632883787155151,1.8291836977005005,0.5646806359291077,1.0,1.0,0.0,134.18682861328125,131.0,76029.375,0.0,2390.351806640625,1.0,278.1499938964844,282.69781494140625,299.9247436523437,304.88262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611953258514404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3040.21630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764020,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66131591796875,0.852114200592041,0.3355489075183868,0.3034612238407135,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66119384765625,0.9990000128746032,0.5583282113075256,0.5138849020004272,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66119384765625,0.986031174659729,0.5135799646377563,0.3592429161071777,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612243652344,0.9331969618797302,0.4361872971057892,0.4140377342700958,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614990234375,0.7400437593460083,0.2166362553834915,0.9846219420433044,285.6612243652344,284.95001220703125,302.8978576660156,296.8713073730469,299.568603515625,297.263916015625,284.66070556640625,1.0,0.5699195861816406,0.5678049921989441,0.5678049921989441,1.0,1.0,-3.0921993255615234,1.2602356672286987,1.8319635391235352,0.5616306662559509,1.0,1.0,0.0,133.005126953125,134.0,75821.875,0.0,2383.588623046875,1.0,278.1499938964844,282.68511962890625,299.8769226074219,304.8200988769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622965216636658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.545166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764080,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66131591796875,0.852114200592041,0.3355489075183868,0.3034612238407135,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66119384765625,0.9990000128746032,0.5583282113075256,0.5138849020004272,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66119384765625,0.986031174659729,0.5135799646377563,0.3592429161071777,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612243652344,0.9331969618797302,0.4361872971057892,0.4140377342700958,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614990234375,0.7400437593460083,0.2166362553834915,0.9846219420433044,285.6612243652344,284.95001220703125,302.8978576660156,296.8713073730469,299.568603515625,297.263916015625,284.66070556640625,1.0,0.5699195861816406,0.5678049921989441,0.5678049921989441,1.0,1.0,-3.0921993255615234,1.2602356672286987,1.8319635391235352,0.5616306662559509,1.0,1.0,0.0,133.005126953125,134.0,75821.875,0.0,2383.588623046875,1.0,278.1499938964844,282.68511962890625,299.8769226074219,304.8200988769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622965216636658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.545166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764140,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512451171875,0.8526884317398071,0.3359745144844055,0.3038466274738312,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.9990000128746032,0.5607412457466125,0.5134685635566711,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.9873278141021729,0.5156227350234985,0.3606574833393097,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9342427849769592,0.4370974898338318,0.4148989021778106,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.7405292987823486,0.2169171422719955,0.9858933687210084,285.6512145996094,284.95001220703125,302.83526611328125,296.8219299316406,299.5373840332031,297.2631530761719,284.6509094238281,1.0,0.5705928802490234,0.5656213164329529,0.5656213164329529,1.0,1.0,-3.0964181423187256,1.259119749069214,1.8372985124588013,0.5595460534095764,1.0,1.0,0.0,133.05970764160156,137.0,75683.78125,0.0,2391.77197265625,1.0,278.1499938964844,282.67657470703125,299.82794189453125,304.7601623535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635045886039734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764200,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512451171875,0.8526884317398071,0.3359745144844055,0.3038466274738312,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.9990000128746032,0.5607412457466125,0.5134685635566711,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.9873278141021729,0.5156227350234985,0.3606574833393097,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9342427849769592,0.4370974898338318,0.4148989021778106,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.7405292987823486,0.2169171422719955,0.9858933687210084,285.6512145996094,284.95001220703125,302.83526611328125,296.8219299316406,299.5373840332031,297.2631530761719,284.6509094238281,1.0,0.5705928802490234,0.5656213164329529,0.5656213164329529,1.0,1.0,-3.0964181423187256,1.259119749069214,1.8372985124588013,0.5595460534095764,1.0,1.0,0.0,133.05970764160156,137.0,75683.78125,0.0,2391.77197265625,1.0,278.1499938964844,282.67657470703125,299.82794189453125,304.7601623535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635045886039734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764260,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.8516950607299805,0.3363741636276245,0.3042335510253906,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64599609375,0.9990000128746032,0.5624894499778748,0.5159767866134644,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64599609375,0.9870821833610536,0.5176688432693481,0.3620921969413757,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460266113281,0.9332244992256165,0.4379742443561554,0.4157548248767853,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461181640625,0.7397069334983826,0.217172771692276,0.9871882200241088,285.6460266113281,284.95001220703125,302.7705993652344,296.7710266113281,299.5041198730469,297.25994873046875,284.6458740234375,1.0,0.572281002998352,0.5634349584579468,0.5634349584579468,1.0,1.0,-3.104210138320923,1.2595219612121582,1.8446881771087649,0.558207631111145,1.0,1.0,0.0,134.06600952148438,140.0,75605.0859375,0.0,2411.706787109375,1.0,278.1499938964844,282.67169189453125,299.7778625488281,304.70318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649097681045532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.05908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764320,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.8516950607299805,0.3363741636276245,0.3042335510253906,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64599609375,0.9990000128746032,0.5624894499778748,0.5159767866134644,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64599609375,0.9870821833610536,0.5176688432693481,0.3620921969413757,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6460266113281,0.9332244992256165,0.4379742443561554,0.4157548248767853,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461181640625,0.7397069334983826,0.217172771692276,0.9871882200241088,285.6460266113281,284.95001220703125,302.7705993652344,296.7710266113281,299.5041198730469,297.25994873046875,284.6458740234375,1.0,0.572281002998352,0.5634349584579468,0.5634349584579468,1.0,1.0,-3.104210138320923,1.2595219612121582,1.8446881771087649,0.558207631111145,1.0,1.0,0.0,134.06600952148438,140.0,75605.0859375,0.0,2411.706787109375,1.0,278.1499938964844,282.67169189453125,299.7778625488281,304.70318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649097681045532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.05908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764380,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.8497774004936218,0.3367557823657989,0.3046219646930694,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.9990000128746032,0.563572108745575,0.5202574133872986,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.9859189391136168,0.5197295546531677,0.3635495901107788,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.9309728741645812,0.4388270378112793,0.4166065752506256,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.643798828125,0.7381099462509155,0.2174102962017059,0.9884900450706482,285.6437683105469,284.95001220703125,302.7045288085937,296.7191162109375,299.4692077636719,297.2546081542969,284.64373779296875,1.0,0.5745844841003418,0.5612485408782959,0.5612485408782959,1.0,1.0,-3.1141622066497803,1.2608166933059692,1.853345513343811,0.5572974681854248,1.0,1.0,0.0,135.65786743164062,143.0,75563.390625,0.0,2438.9287109375,1.0,278.1499938964844,282.6690673828125,299.7267761230469,304.64794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664869666099548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.855224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764440,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.8497774004936218,0.3367557823657989,0.3046219646930694,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.9990000128746032,0.563572108745575,0.5202574133872986,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.9859189391136168,0.5197295546531677,0.3635495901107788,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.9309728741645812,0.4388270378112793,0.4166065752506256,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.643798828125,0.7381099462509155,0.2174102962017059,0.9884900450706482,285.6437683105469,284.95001220703125,302.7045288085937,296.7191162109375,299.4692077636719,297.2546081542969,284.64373779296875,1.0,0.5745844841003418,0.5612485408782959,0.5612485408782959,1.0,1.0,-3.1141622066497803,1.2608166933059692,1.853345513343811,0.5572974681854248,1.0,1.0,0.0,135.65786743164062,143.0,75563.390625,0.0,2438.9287109375,1.0,278.1499938964844,282.6690673828125,299.7267761230469,304.64794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664869666099548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.855224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764500,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434936523437,0.8485690951347351,0.3369390666484833,0.304814875125885,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434936523437,0.9990000128746032,0.563865065574646,0.5228960514068604,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434936523437,0.9850794076919556,0.5207673907279968,0.3642871081829071,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434936523437,0.9295077323913574,0.4392439424991607,0.4170291125774383,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434936523437,0.737101674079895,0.2175228595733642,0.9891386032104492,285.6434936523437,284.95001220703125,302.6712341308594,296.69293212890625,299.4512939453125,297.2513122558594,284.6434936523437,1.0,0.5759097933769226,0.5601553320884705,0.5601553320884705,1.0,1.0,-3.1197428703308105,1.2617069482803345,1.8580360412597656,0.5569556951522827,1.0,1.0,0.0,136.62228393554688,143.0,75553.390625,0.0,2454.642578125,1.0,278.1499938964844,282.6684265136719,299.700927734375,304.62078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673244714736938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3097.7119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764560,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435852050781,0.8472350239753723,0.3371166288852691,0.3050057291984558,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435852050781,0.9990000128746032,0.5639961361885071,0.5257981419563293,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435852050781,0.9841027855873108,0.5218107104301453,0.3650305271148681,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435852050781,0.9278683662414552,0.4396537840366363,0.4174482226371765,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435852050781,0.7359873056411743,0.2176314294338226,0.9897834062576294,285.6435852050781,284.95001220703125,302.6378479003906,296.6666564941406,299.4329528808594,297.2476806640625,284.64361572265625,1.0,0.5773258805274963,0.5589545965194702,0.5589545965194702,1.0,1.0,-3.1256344318389893,1.262572169303894,1.8630621433258057,0.5565232038497925,1.0,1.0,0.0,137.6777801513672,146.0,75547.6640625,0.0,2471.489013671875,1.0,278.1499938964844,282.66802978515625,299.6749572753906,304.5938415527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681857585906982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.79150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764620,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444396972656,0.8442330956459045,0.3374520540237427,0.3053791224956512,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444702148437,0.9990000128746032,0.5638445615768433,0.5320363640785217,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444702148437,0.9817639589309692,0.5239136815071106,0.3665347695350647,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444396972656,0.9241254329681396,0.4404503107070923,0.4182743728160858,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444396972656,0.7334762811660767,0.2178374379873275,0.9910641312599182,285.6444702148437,284.95001220703125,302.5712280273437,296.6141357421875,299.39605712890625,297.2399597167969,284.64453125,1.0,0.5803382396697998,0.556553065776825,0.556553065776825,1.0,1.0,-3.137805461883545,1.2643986940383911,1.873406887054444,0.5556795001029968,1.0,1.0,0.0,140.02822875976562,149.0,75546.0078125,0.0,2507.483642578125,1.0,278.1499938964844,282.6678771972656,299.6228332519531,304.5404663085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699514269828796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.354736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764680,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444396972656,0.8442330956459045,0.3374520540237427,0.3053791224956512,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444702148437,0.9990000128746032,0.5638445615768433,0.5320363640785217,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444702148437,0.9817639589309692,0.5239136815071106,0.3665347695350647,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444396972656,0.9241254329681396,0.4404503107070923,0.4182743728160858,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444396972656,0.7334762811660767,0.2178374379873275,0.9910641312599182,285.6444702148437,284.95001220703125,302.5712280273437,296.6141357421875,299.39605712890625,297.2399597167969,284.64453125,1.0,0.5803382396697998,0.556553065776825,0.556553065776825,1.0,1.0,-3.137805461883545,1.2643986940383911,1.873406887054444,0.5556795001029968,1.0,1.0,0.0,140.02822875976562,149.0,75546.0078125,0.0,2507.483642578125,1.0,278.1499938964844,282.6678771972656,299.6228332519531,304.5404663085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699514269828796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.354736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764740,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64080810546875,0.8396889567375183,0.3377196788787842,0.3057388961315155,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.9964585900306702,0.563637912273407,0.5341381430625916,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.9776492714881896,0.5260010361671448,0.3680638968944549,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.9183053970336914,0.4411767721176147,0.419083684682846,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.7296678423881531,0.2180111706256866,0.9924033880233764,285.6407470703125,284.95001220703125,302.5054016113281,296.5620422363281,299.3598937988281,297.2333679199219,284.6405944824219,1.0,0.583178699016571,0.5541515350341797,0.5541515350341797,1.0,1.0,-3.1455774307250977,1.2642250061035156,1.881352543830872,0.5539012551307678,1.0,1.0,0.0,143.16998291015625,152.0,75479.1796875,0.0,2539.043212890625,1.0,278.1499938964844,282.6642150878906,299.570556640625,304.4842834472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871648371219635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.2724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764800,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64080810546875,0.8396889567375183,0.3377196788787842,0.3057388961315155,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.9964585900306702,0.563637912273407,0.5341381430625916,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.9776492714881896,0.5260010361671448,0.3680638968944549,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.9183053970336914,0.4411767721176147,0.419083684682846,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.7296678423881531,0.2180111706256866,0.9924033880233764,285.6407470703125,284.95001220703125,302.5054016113281,296.5620422363281,299.3598937988281,297.2333679199219,284.6405944824219,1.0,0.583178699016571,0.5541515350341797,0.5541515350341797,1.0,1.0,-3.1455774307250977,1.2642250061035156,1.881352543830872,0.5539012551307678,1.0,1.0,0.0,143.16998291015625,152.0,75479.1796875,0.0,2539.043212890625,1.0,278.1499938964844,282.6642150878906,299.570556640625,304.4842834472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871648371219635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.2724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764860,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63238525390625,0.8346749544143677,0.3379019498825073,0.3060409128665924,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322937011719,0.991481065750122,0.563772976398468,0.5343152284622192,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322937011719,0.9728062152862548,0.5280633568763733,0.3695884644985199,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63232421875,0.9119319319725036,0.4418143630027771,0.4198296070098877,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63250732421875,0.7254388332366943,0.2181481570005417,0.9936586618423462,285.63232421875,284.95001220703125,302.44110107421875,296.5108337402344,299.3255310058594,297.2286071777344,284.63201904296875,1.0,0.5857533812522888,0.5518171191215515,0.5518171191215515,1.0,1.0,-3.1501269340515137,1.2626900672912598,1.887436866760254,0.5514338612556458,1.0,1.0,0.0,146.58470153808594,155.0,75356.34375,0.0,2566.462158203125,1.0,278.1499938964844,282.6570129394531,299.51861572265625,304.4244079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731542229652405,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3152.396728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764920,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63238525390625,0.8346749544143677,0.3379019498825073,0.3060409128665924,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322937011719,0.991481065750122,0.563772976398468,0.5343152284622192,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322937011719,0.9728062152862548,0.5280633568763733,0.3695884644985199,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63232421875,0.9119319319725036,0.4418143630027771,0.4198296070098877,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63250732421875,0.7254388332366943,0.2181481570005417,0.9936586618423462,285.63232421875,284.95001220703125,302.44110107421875,296.5108337402344,299.3255310058594,297.2286071777344,284.63201904296875,1.0,0.5857533812522888,0.5518171191215515,0.5518171191215515,1.0,1.0,-3.1501269340515137,1.2626900672912598,1.887436866760254,0.5514338612556458,1.0,1.0,0.0,146.58470153808594,155.0,75356.34375,0.0,2566.462158203125,1.0,278.1499938964844,282.6570129394531,299.51861572265625,304.4244079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731542229652405,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3152.396728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17764980,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62371826171875,0.8301434516906738,0.3380123376846313,0.306268572807312,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236267089844,0.9868032336235046,0.564064621925354,0.5346711277961731,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236267089844,0.9684069752693176,0.530216634273529,0.3711513578891754,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236572265625,0.9063727855682372,0.44236621260643,0.4204864799976349,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62384033203125,0.7215827703475952,0.2182604521512985,0.9947556257247924,285.6236572265625,284.95001220703125,302.3790283203125,296.4610900878906,299.2928466796875,297.2251281738281,284.6233215332031,1.0,0.5882382392883301,0.5494827032089233,0.5494827032089233,1.0,1.0,-3.1548163890838623,1.2611660957336426,1.89365029335022,0.5489248633384705,1.0,1.0,0.0,149.8187713623047,158.0,75231.3671875,0.0,2593.044677734375,1.0,278.1499938964844,282.6495666503906,299.4681396484375,304.36474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745004534721375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.02197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765040,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62371826171875,0.8301434516906738,0.3380123376846313,0.306268572807312,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236267089844,0.9868032336235046,0.564064621925354,0.5346711277961731,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236267089844,0.9684069752693176,0.530216634273529,0.3711513578891754,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236572265625,0.9063727855682372,0.44236621260643,0.4204864799976349,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62384033203125,0.7215827703475952,0.2182604521512985,0.9947556257247924,285.6236572265625,284.95001220703125,302.3790283203125,296.4610900878906,299.2928466796875,297.2251281738281,284.6233215332031,1.0,0.5882382392883301,0.5494827032089233,0.5494827032089233,1.0,1.0,-3.1548163890838623,1.2611660957336426,1.89365029335022,0.5489248633384705,1.0,1.0,0.0,149.8187713623047,158.0,75231.3671875,0.0,2593.044677734375,1.0,278.1499938964844,282.6495666503906,299.4681396484375,304.36474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745004534721375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.02197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765100,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194152832031,0.8279779553413391,0.3380451202392578,0.3063603937625885,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61932373046875,0.9845027923583984,0.5642319321632385,0.5348773002624512,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61932373046875,0.966307520866394,0.531331479549408,0.3719574213027954,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6193542480469,0.9038148522377014,0.4426137208938598,0.420786440372467,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.7197234630584717,0.2183086276054382,0.9952616691589355,285.6193542480469,284.95001220703125,302.3490600585937,296.4368591308594,299.2772216796875,297.2237548828125,284.6190185546875,1.0,0.5894548892974854,0.5483155250549316,0.5483155250549316,1.0,1.0,-3.157113075256348,1.2603622674942017,1.8967509269714355,0.5476404428482056,1.0,1.0,0.0,151.40602111816406,158.0,75168.6796875,0.0,2606.110107421875,1.0,278.1499938964844,282.64581298828125,299.4436340332031,304.3355407714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751290440559387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.1552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3170.9169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765160,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6152038574219,0.8258640766143799,0.3380661308765411,0.3064402639865875,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151428222656,0.9822158217430116,0.5644036531448364,0.5350918173789978,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151428222656,0.96426123380661,0.5324629545211792,0.3727765083312988,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151733398437,0.9013838768005372,0.4428457021713257,0.4210703372955322,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.7178949117660522,0.2183522433042526,0.995743989944458,285.6151428222656,284.95001220703125,302.3199157714844,296.4132080078125,299.2621765136719,297.2225646972656,284.6148376464844,1.0,0.5906572937965393,0.5472221970558167,0.5472221970558167,1.0,1.0,-3.1593735218048096,1.2596365213394165,1.899737000465393,0.5464428663253784,1.0,1.0,0.0,152.97982788085938,161.0,75107.390625,0.0,2619.04833984375,1.0,278.1499938964844,282.64215087890625,299.419677734375,304.306884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757288455963135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.54150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765220,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070251464844,0.8217544555664062,0.3380770981311798,0.3065698444843292,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069641113281,0.9776527285575868,0.5647384524345398,0.5355207324028015,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069641113281,0.960295021533966,0.5347636342048645,0.374443769454956,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60699462890625,0.8966891169548035,0.4432686269283294,0.4215967357158661,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6071472167969,0.7142930626869202,0.218427374958992,0.996648132801056,285.6069641113281,284.95001220703125,302.2645263671875,296.3677062988281,299.2333984375,297.22052001953125,284.606689453125,1.0,0.5930255651473999,0.5450356602668762,0.5450356602668762,1.0,1.0,-3.163769006729126,1.2581068277359009,1.9056622982025144,0.5439997315406799,1.0,1.0,0.0,156.10153198242188,164.0,74986.46875,0.0,2644.5927734375,1.0,278.1499938964844,282.6349182128906,299.37353515625,304.2514343261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876837432384491,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3186.935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765280,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070251464844,0.8217544555664062,0.3380770981311798,0.3065698444843292,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069641113281,0.9776527285575868,0.5647384524345398,0.5355207324028015,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069641113281,0.960295021533966,0.5347636342048645,0.374443769454956,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60699462890625,0.8966891169548035,0.4432686269283294,0.4215967357158661,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6071472167969,0.7142930626869202,0.218427374958992,0.996648132801056,285.6069641113281,284.95001220703125,302.2645263671875,296.3677062988281,299.2333984375,297.22052001953125,284.606689453125,1.0,0.5930255651473999,0.5450356602668762,0.5450356602668762,1.0,1.0,-3.163769006729126,1.2581068277359009,1.9056622982025144,0.5439997315406799,1.0,1.0,0.0,156.10153198242188,164.0,74986.46875,0.0,2644.5927734375,1.0,278.1499938964844,282.6349182128906,299.37353515625,304.2514343261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876837432384491,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3186.935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765340,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992736816406,0.8177598118782043,0.3380439579486847,0.3066577613353729,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59918212890625,0.9730854630470276,0.5650343894958496,0.5359194874763489,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59918212890625,0.9564872980117798,0.5371181964874268,0.3761495053768158,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992126464844,0.8921719193458557,0.4436329305171966,0.4220652878284454,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.599365234375,0.7107231616973877,0.2184855192899704,0.9974695444107056,285.5992126464844,284.95001220703125,302.2135314941406,296.3251037597656,299.2070007324219,297.21893310546875,284.5989074707031,1.0,0.595344603061676,0.542849063873291,0.542849063873291,1.0,1.0,-3.1679577827453613,1.2564382553100586,1.9115194082260127,0.5414673089981079,1.0,1.0,0.0,159.19520568847656,167.0,74870.0546875,0.0,2669.64013671875,1.0,278.1499938964844,282.6279296875,299.33074951171875,304.19952392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778606057167053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3196.528076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765400,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992736816406,0.8177598118782043,0.3380439579486847,0.3066577613353729,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59918212890625,0.9730854630470276,0.5650343894958496,0.5359194874763489,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59918212890625,0.9564872980117798,0.5371181964874268,0.3761495053768158,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992126464844,0.8921719193458557,0.4436329305171966,0.4220652878284454,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.599365234375,0.7107231616973877,0.2184855192899704,0.9974695444107056,285.5992126464844,284.95001220703125,302.2135314941406,296.3251037597656,299.2070007324219,297.21893310546875,284.5989074707031,1.0,0.595344603061676,0.542849063873291,0.542849063873291,1.0,1.0,-3.1679577827453613,1.2564382553100586,1.9115194082260127,0.5414673089981079,1.0,1.0,0.0,159.19520568847656,167.0,74870.0546875,0.0,2669.64013671875,1.0,278.1499938964844,282.6279296875,299.33074951171875,304.19952392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778606057167053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3196.528076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765460,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918884277344,0.8138368129730225,0.3379799425601959,0.3067172169685364,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918273925781,0.9684993624687196,0.5652916431427002,0.5362842679023743,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918273925781,0.9528091549873352,0.5395164489746094,0.3778850734233856,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59185791015625,0.8878117799758911,0.4439561665058136,0.4224942028522491,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920104980469,0.7071463465690613,0.2185326665639877,0.9982386827468872,285.59185791015625,284.95001220703125,302.16766357421875,296.2858581542969,299.1826171875,297.2176208496094,284.5915832519531,1.0,0.597630500793457,0.5406553745269775,0.5406553745269775,1.0,1.0,-3.171994924545288,1.2546436786651611,1.917351245880127,0.5388450622558594,1.0,1.0,0.0,162.2776641845703,170.0,74758.53125,0.0,2694.389892578125,1.0,278.1499938964844,282.6212463378906,299.2909240722656,304.1507873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787335157394409,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.75,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.71044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765520,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918884277344,0.8138368129730225,0.3379799425601959,0.3067172169685364,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918273925781,0.9684993624687196,0.5652916431427002,0.5362842679023743,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918273925781,0.9528091549873352,0.5395164489746094,0.3778850734233856,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59185791015625,0.8878117799758911,0.4439561665058136,0.4224942028522491,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920104980469,0.7071463465690613,0.2185326665639877,0.9982386827468872,285.59185791015625,284.95001220703125,302.16766357421875,296.2858581542969,299.1826171875,297.2176208496094,284.5915832519531,1.0,0.597630500793457,0.5406553745269775,0.5406553745269775,1.0,1.0,-3.171994924545288,1.2546436786651611,1.917351245880127,0.5388450622558594,1.0,1.0,0.0,162.2776641845703,170.0,74758.53125,0.0,2694.389892578125,1.0,278.1499938964844,282.6212463378906,299.2909240722656,304.1507873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787335157394409,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.75,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.71044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765580,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.8099520802497864,0.3378848433494568,0.3067480027675628,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851135253906,0.9639013409614564,0.5655038356781006,0.5366077423095703,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851135253906,0.9492706060409546,0.5419678092002869,0.3796562850475311,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58514404296875,0.883600652217865,0.4442375302314758,0.4228827059268951,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58526611328125,0.7036446332931519,0.2185696959495544,0.9989590048789978,285.58514404296875,284.95001220703125,302.1276550292969,296.25048828125,299.1607360839844,297.2166442871094,284.5848999023437,1.0,0.5998843312263489,0.5384616851806641,0.5384616851806641,1.0,1.0,-3.1758837699890137,1.252734899520874,1.92314887046814,0.5361447334289551,1.0,1.0,0.0,165.3489532470703,173.0,74654.8359375,0.0,2718.84130859375,1.0,278.1499938964844,282.6150207519531,299.2549133300781,304.10626220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794687390327454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3211.601806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765640,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.8099520802497864,0.3378848433494568,0.3067480027675628,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851135253906,0.9639013409614564,0.5655038356781006,0.5366077423095703,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851135253906,0.9492706060409546,0.5419678092002869,0.3796562850475311,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58514404296875,0.883600652217865,0.4442375302314758,0.4228827059268951,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58526611328125,0.7036446332931519,0.2185696959495544,0.9989590048789978,285.58514404296875,284.95001220703125,302.1276550292969,296.25048828125,299.1607360839844,297.2166442871094,284.5848999023437,1.0,0.5998843312263489,0.5384616851806641,0.5384616851806641,1.0,1.0,-3.1758837699890137,1.252734899520874,1.92314887046814,0.5361447334289551,1.0,1.0,0.0,165.3489532470703,173.0,74654.8359375,0.0,2718.84130859375,1.0,278.1499938964844,282.6150207519531,299.2549133300781,304.10626220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794687390327454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3211.601806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765700,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58203125,0.8080137968063354,0.337829440832138,0.3067561984062195,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819702148437,0.9616006016731262,0.5655979514122009,0.536758303642273,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819702148437,0.94754821062088,0.5432087779045105,0.3805520236492157,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5820007324219,0.8815491795539856,0.4443675875663757,0.4230667650699615,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821228027344,0.7019314765930176,0.2185858637094497,0.9993078708648682,285.5819702148437,284.95001220703125,302.1100769042969,296.23443603515625,299.1505432128906,297.2162475585937,284.5817565917969,1.0,0.6010029911994934,0.5373648405075073,0.5373648405075073,1.0,1.0,-3.1777915954589844,1.2517461776733398,1.926045536994934,0.5347692370414734,1.0,1.0,0.0,166.8832244873047,173.0,74605.4375,0.0,2731.008544921875,1.0,278.1499938964844,282.6120300292969,299.2380065917969,304.0852355957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797487020492554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3214.225341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765760,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792236328125,0.806073784828186,0.3377651870250702,0.3067559897899627,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.95930153131485,0.5656768083572388,0.5368943810462952,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.9458699226379396,0.5444707274436951,0.381461888551712,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791931152344,0.8795334696769714,0.4444851875305176,0.4232386350631714,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5793151855469,0.7002457976341248,0.2185997068881988,0.9996448159217834,285.5791931152344,284.95001220703125,302.09423828125,296.219482421875,299.1415710449219,297.2159423828125,284.5789794921875,1.0,0.6021130084991455,0.5362902879714966,0.5362902879714966,1.0,1.0,-3.179661273956299,1.250763177871704,1.9288980960845947,0.5334091782569885,1.0,1.0,0.0,168.41282653808594,176.0,74560.765625,0.0,2743.086181640625,1.0,278.1499938964844,282.6093444824219,299.22283935546875,304.0661315917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800281882286072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3216.8447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
