time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765820,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743713378906,0.8022282719612122,0.3376176357269287,0.3067379295825958,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743408203125,0.9547218680381776,0.5658097267150879,0.5371410846710205,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743408203125,0.9426510334014891,0.5470755696296692,0.3833319544792175,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743408203125,0.8756104707717896,0.4446934759616852,0.4235562980175018,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5744323730469,0.6969566345214844,0.2186240255832672,1.0002995729446411,285.5743408203125,284.95001220703125,302.068115234375,296.1933288574219,299.1258544921875,297.2157592773437,284.5741882324219,1.0,0.6043168902397156,0.5341411828994751,0.5341411828994751,1.0,1.0,-3.183354139328003,1.2487457990646362,1.934608459472656,0.530649721622467,1.0,1.0,0.0,171.4625244140625,179.0,74480.2109375,0.0,2767.137451171875,1.0,278.1499938964844,282.6044921875,299.1961364746094,304.0322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804709315299988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.99365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765880,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743713378906,0.8022282719612122,0.3376176357269287,0.3067379295825958,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743408203125,0.9547218680381776,0.5658097267150879,0.5371410846710205,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743408203125,0.9426510334014891,0.5470755696296692,0.3833319544792175,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743408203125,0.8756104707717896,0.4446934759616852,0.4235562980175018,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5744323730469,0.6969566345214844,0.2186240255832672,1.0002995729446411,285.5743408203125,284.95001220703125,302.068115234375,296.1933288574219,299.1258544921875,297.2157592773437,284.5741882324219,1.0,0.6043168902397156,0.5341411828994751,0.5341411828994751,1.0,1.0,-3.183354139328003,1.2487457990646362,1.934608459472656,0.530649721622467,1.0,1.0,0.0,171.4625244140625,179.0,74480.2109375,0.0,2767.137451171875,1.0,278.1499938964844,282.6044921875,299.1961364746094,304.0322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804709315299988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.99365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17765940,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.7984972596168518,0.3374502658843994,0.3067012131214142,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705261230469,0.9501954913139344,0.5659337043762207,0.537372350692749,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705261230469,0.939641773700714,0.5498299598693848,0.3852888345718384,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.8718364238739014,0.444873183965683,0.4238462150096893,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57061767578125,0.6937816143035889,0.2186467796564102,1.0009405612945557,285.570556640625,284.95001220703125,302.04998779296875,296.1724853515625,299.1134033203125,297.2162475585937,284.5704345703125,1.0,0.6065084934234619,0.5319921374320984,0.5319921374320984,1.0,1.0,-3.1870596408843994,1.2466857433319092,1.9403738975524905,0.527846097946167,1.0,1.0,0.0,174.49818420410156,182.0,74412.5,0.0,2791.192626953125,1.0,278.1499938964844,282.6003723144531,299.1739807128906,304.0035095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806928992271423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.073974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766000,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.7984972596168518,0.3374502658843994,0.3067012131214142,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705261230469,0.9501954913139344,0.5659337043762207,0.537372350692749,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705261230469,0.939641773700714,0.5498299598693848,0.3852888345718384,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.8718364238739014,0.444873183965683,0.4238462150096893,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57061767578125,0.6937816143035889,0.2186467796564102,1.0009405612945557,285.570556640625,284.95001220703125,302.04998779296875,296.1724853515625,299.1134033203125,297.2162475585937,284.5704345703125,1.0,0.6065084934234619,0.5319921374320984,0.5319921374320984,1.0,1.0,-3.1870596408843994,1.2466857433319092,1.9403738975524905,0.527846097946167,1.0,1.0,0.0,174.49818420410156,182.0,74412.5,0.0,2791.192626953125,1.0,278.1499938964844,282.6003723144531,299.1739807128906,304.0035095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806928992271423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.32421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.073974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766060,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679931640625,0.7948869466781616,0.3372589647769928,0.3066411018371582,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679626464844,0.9457493424415588,0.5660364031791687,0.5375849008560181,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679626464844,0.936899721622467,0.552762508392334,0.3873763978481293,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679626464844,0.8682114481925964,0.4450161159038543,0.4240993857383728,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.6907316446304321,0.218670904636383,1.0015796422958374,285.5679626464844,284.95001220703125,302.0382995605469,296.1548156738281,299.1044311523437,297.21746826171875,284.56787109375,1.0,0.608691930770874,0.5299178957939148,0.5299178957939148,1.0,1.0,-3.190826892852783,1.244719624519348,1.9461071491241453,0.5252039432525635,1.0,1.0,0.0,177.51519775390625,185.0,74357.703125,0.0,2815.32470703125,1.0,278.1499938964844,282.5970764160156,299.15625,303.9808349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809581398963928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3225.55908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766120,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679931640625,0.7948869466781616,0.3372589647769928,0.3066411018371582,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679626464844,0.9457493424415588,0.5660364031791687,0.5375849008560181,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679626464844,0.936899721622467,0.552762508392334,0.3873763978481293,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679626464844,0.8682114481925964,0.4450161159038543,0.4240993857383728,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.6907316446304321,0.218670904636383,1.0015796422958374,285.5679626464844,284.95001220703125,302.0382995605469,296.1548156738281,299.1044311523437,297.21746826171875,284.56787109375,1.0,0.608691930770874,0.5299178957939148,0.5299178957939148,1.0,1.0,-3.190826892852783,1.244719624519348,1.9461071491241453,0.5252039432525635,1.0,1.0,0.0,177.51519775390625,185.0,74357.703125,0.0,2815.32470703125,1.0,278.1499938964844,282.5970764160156,299.15625,303.9808349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809581398963928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3225.55908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766180,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.7913691997528076,0.3370436429977417,0.3065596520900726,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56573486328125,0.9413491487503052,0.5660957098007202,0.5377603769302368,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56573486328125,0.9343369007110596,0.5557942986488342,0.3895397484302521,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56573486328125,0.8647034168243408,0.445124864578247,0.4243203103542328,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.6877791285514832,0.2186943888664245,1.0022164583206177,285.56573486328125,284.95001220703125,302.0307006835937,296.1377868652344,299.09716796875,297.2190246582031,284.565673828125,1.0,0.6108660101890564,0.5278436541557312,0.5278436541557312,1.0,1.0,-3.194573402404785,1.2426931858062744,1.9518802165985107,0.5226021409034729,1.0,1.0,0.0,180.531478881836,188.0,74304.8125,0.0,2839.465576171875,1.0,278.1499938964844,282.5939025878906,299.1394348144531,303.9598999023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881293773651123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3228.7041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766240,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.7913691997528076,0.3370436429977417,0.3065596520900726,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56573486328125,0.9413491487503052,0.5660957098007202,0.5377603769302368,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56573486328125,0.9343369007110596,0.5557942986488342,0.3895397484302521,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56573486328125,0.8647034168243408,0.445124864578247,0.4243203103542328,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.6877791285514832,0.2186943888664245,1.0022164583206177,285.56573486328125,284.95001220703125,302.0307006835937,296.1377868652344,299.09716796875,297.2190246582031,284.565673828125,1.0,0.6108660101890564,0.5278436541557312,0.5278436541557312,1.0,1.0,-3.194573402404785,1.2426931858062744,1.9518802165985107,0.5226021409034729,1.0,1.0,0.0,180.531478881836,188.0,74304.8125,0.0,2839.465576171875,1.0,278.1499938964844,282.5939025878906,299.1394348144531,303.9598999023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881293773651123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3228.7041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766300,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.564697265625,0.7896406650543213,0.3369287848472595,0.306512713432312,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.564697265625,0.9391639232635498,0.566111147403717,0.5378355979919434,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.564697265625,0.93310546875,0.557334840297699,0.3906394243240356,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.564697265625,0.8629879951477051,0.4451693892478943,0.4244216978549957,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647277832031,0.6863335967063904,0.2187055349349975,1.0025330781936646,285.564697265625,284.95001220703125,302.0283508300781,296.1295166015625,299.0939636230469,297.2198181152344,284.5646057128906,1.0,0.6119495034217834,0.5268065333366394,0.5268065333366394,1.0,1.0,-3.1964316368103027,1.2416563034057615,1.954775333404541,0.5212836265563965,1.0,1.0,0.0,182.0415496826172,188.0,74278.671875,0.0,2851.537109375,1.0,278.1499938964844,282.59234619140625,299.1311950683594,303.94970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881462812423706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3230.287841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766360,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.563720703125,0.7879314422607422,0.336808979511261,0.3064614832401275,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.563720703125,0.9369896054267884,0.566116452217102,0.5379016995429993,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.563720703125,0.9319059252738952,0.5588909983634949,0.3917505145072937,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.563720703125,0.861297070980072,0.4452072381973266,0.4245168566703796,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.6849077939987183,0.2187161743640899,1.0028481483459473,285.563720703125,284.95001220703125,302.02685546875,296.1213684082031,299.0912475585937,297.220703125,284.56365966796875,1.0,0.6130304932594299,0.525788426399231,0.525788426399231,1.0,1.0,-3.1982786655426025,1.2406364679336548,1.957642197608948,0.5199698805809021,1.0,1.0,0.0,183.5523223876953,191.0,74253.234375,0.0,2863.602294921875,1.0,278.1499938964844,282.5908203125,299.1230773925781,303.939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816332221031189,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.884521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766420,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.7845528721809387,0.336547315120697,0.3063401579856872,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.9326539039611816,0.5660797953605652,0.5379916429519653,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.929596483707428,0.5620678663253784,0.3940190374851227,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.8579678535461426,0.4452532231807709,0.424680233001709,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56201171875,0.6821020245552063,0.2187341749668121,1.00346839427948,285.5619812011719,284.95001220703125,302.0263977050781,296.10552978515625,299.0870361328125,297.2225036621094,284.5619201660156,1.0,0.615181028842926,0.5237521529197693,0.5237521529197693,1.0,1.0,-3.2019119262695312,1.2385680675506592,1.963343858718872,0.5170838236808777,1.0,1.0,0.0,186.5748443603516,194.0,74203.515625,0.0,2887.650146484375,1.0,278.1499938964844,282.5878295898437,299.1073608398437,303.9203186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819838762283325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766480,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.7845528721809387,0.336547315120697,0.3063401579856872,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.9326539039611816,0.5660797953605652,0.5379916429519653,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.929596483707428,0.5620678663253784,0.3940190374851227,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.8579678535461426,0.4452532231807709,0.424680233001709,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56201171875,0.6821020245552063,0.2187341749668121,1.00346839427948,285.5619812011719,284.95001220703125,302.0263977050781,296.10552978515625,299.0870361328125,297.2225036621094,284.5619201660156,1.0,0.615181028842926,0.5237521529197693,0.5237521529197693,1.0,1.0,-3.2019119262695312,1.2385680675506592,1.963343858718872,0.5170838236808777,1.0,1.0,0.0,186.5748443603516,194.0,74203.515625,0.0,2887.650146484375,1.0,278.1499938964844,282.5878295898437,299.1073608398437,303.9203186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819838762283325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766540,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56036376953125,0.7812291979789734,0.336264044046402,0.3062005639076233,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56036376953125,0.9283509254455566,0.5659946799278259,0.538037896156311,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56036376953125,0.9273831844329834,0.5653054714202881,0.3963309228420257,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56036376953125,0.8547086715698242,0.445269912481308,0.4248172640800476,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.6793534755706787,0.2187482416629791,1.0040770769119265,285.56036376953125,284.95001220703125,302.0289611816406,296.0902709960937,299.0838317871094,297.2243957519531,284.560302734375,1.0,0.6173184514045715,0.5217159390449524,0.5217159390449524,1.0,1.0,-3.205475330352783,1.236462950706482,1.969012260437012,0.5138277411460876,1.0,1.0,0.0,189.60162353515625,197.0,74154.515625,0.0,2911.630126953125,1.0,278.1499938964844,282.5848999023437,299.092041015625,303.90142822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823202252388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.321044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766600,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56036376953125,0.7812291979789734,0.336264044046402,0.3062005639076233,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56036376953125,0.9283509254455566,0.5659946799278259,0.538037896156311,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56036376953125,0.9273831844329834,0.5653054714202881,0.3963309228420257,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56036376953125,0.8547086715698242,0.445269912481308,0.4248172640800476,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.6793534755706787,0.2187482416629791,1.0040770769119265,285.56036376953125,284.95001220703125,302.0289611816406,296.0902709960937,299.0838317871094,297.2243957519531,284.560302734375,1.0,0.6173184514045715,0.5217159390449524,0.5217159390449524,1.0,1.0,-3.205475330352783,1.236462950706482,1.969012260437012,0.5138277411460876,1.0,1.0,0.0,189.60162353515625,197.0,74154.515625,0.0,2911.630126953125,1.0,278.1499938964844,282.5848999023437,299.092041015625,303.90142822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823202252388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.321044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766660,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5588684082031,0.7779573202133179,0.3359577357769012,0.306041270494461,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.558837890625,0.92408949136734,0.5658526420593262,0.538032591342926,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.558837890625,0.9252651929855348,0.5686075687408447,0.3986888825893402,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5588684082031,0.8515127897262573,0.4452537894248962,0.4249246418476105,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55889892578125,0.6766589283943176,0.2187574654817581,1.0046701431274414,285.5588684082031,284.95001220703125,302.0342102050781,296.0755310058594,299.0817565917969,297.226318359375,284.5588073730469,1.0,0.6194403171539307,0.5196605324745178,0.5196605324745178,1.0,1.0,-3.208953857421875,1.2342873811721802,1.9746663570404053,0.5101020336151123,1.0,1.0,0.0,192.6301727294922,200.0,74105.671875,0.0,2935.493896484375,1.0,278.1499938964844,282.5820007324219,299.0772705078125,303.88311767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826454281806946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11583.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.367431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766720,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5588684082031,0.7779573202133179,0.3359577357769012,0.306041270494461,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.558837890625,0.92408949136734,0.5658526420593262,0.538032591342926,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.558837890625,0.9252651929855348,0.5686075687408447,0.3986888825893402,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5588684082031,0.8515127897262573,0.4452537894248962,0.4249246418476105,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55889892578125,0.6766589283943176,0.2187574654817581,1.0046701431274414,285.5588684082031,284.95001220703125,302.0342102050781,296.0755310058594,299.0817565917969,297.226318359375,284.5588073730469,1.0,0.6194403171539307,0.5196605324745178,0.5196605324745178,1.0,1.0,-3.208953857421875,1.2342873811721802,1.9746663570404053,0.5101020336151123,1.0,1.0,0.0,192.6301727294922,200.0,74105.671875,0.0,2935.493896484375,1.0,278.1499938964844,282.5820007324219,299.0772705078125,303.88311767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826454281806946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11583.267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.367431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766780,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.774756133556366,0.3356319367885589,0.305864542722702,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.557373046875,0.919911563396454,0.5656554102897644,0.5379762053489685,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.557373046875,0.9232607483863832,0.5719686150550842,0.4010883867740631,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.8483958840370178,0.4452075958251953,0.4250039756298065,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.6740331649780273,0.2187626510858535,1.0052469968795776,285.5574035644531,284.95001220703125,302.0417785644531,296.061279296875,299.0804748535156,297.2282409667969,284.5573425292969,1.0,0.6215463876724243,0.5176050662994385,0.5176050662994385,1.0,1.0,-3.212346315383911,1.232040286064148,1.9803059101104736,0.5062105655670166,1.0,1.0,0.0,195.66065979003903,203.0,74056.40625,0.0,2959.2373046875,1.0,278.1499938964844,282.5790405273437,299.0629577636719,303.8652648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829545974731445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11571.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.263427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766840,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.774756133556366,0.3356319367885589,0.305864542722702,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.557373046875,0.919911563396454,0.5656554102897644,0.5379762053489685,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.557373046875,0.9232607483863832,0.5719686150550842,0.4010883867740631,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.8483958840370178,0.4452075958251953,0.4250039756298065,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.6740331649780273,0.2187626510858535,1.0052469968795776,285.5574035644531,284.95001220703125,302.0417785644531,296.061279296875,299.0804748535156,297.2282409667969,284.5573425292969,1.0,0.6215463876724243,0.5176050662994385,0.5176050662994385,1.0,1.0,-3.212346315383911,1.232040286064148,1.9803059101104736,0.5062105655670166,1.0,1.0,0.0,195.66065979003903,203.0,74056.40625,0.0,2959.2373046875,1.0,278.1499938964844,282.5790405273437,299.0629577636719,303.8652648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829545974731445,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11571.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.263427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566711425781,0.7731858491897583,0.3354662954807281,0.3057737052440643,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566711425781,0.9178683757781982,0.5655485987663269,0.5379404425621033,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566711425781,0.9222935438156128,0.5736591815948486,0.4022949337959289,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566711425781,0.8468706607818604,0.4451801180839538,0.4250395894050598,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.55670166015625,0.6727472543716431,0.2187647074460983,1.0055334568023682,285.5566711425781,284.95001220703125,302.0463562011719,296.0543518066406,299.0799865722656,297.2292175292969,284.5566101074219,1.0,0.6225964426994324,0.5165773630142212,0.5165773630142212,1.0,1.0,-3.2140300273895264,1.2308951616287231,1.9831347465515137,0.5042353868484497,1.0,1.0,0.0,197.17837524414065,203.0,74031.734375,0.0,2971.11572265625,1.0,278.1499938964844,282.5775756835937,299.055908203125,303.8564147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830968141555786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.59521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17766960,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.7716389894485474,0.3352968394756317,0.3056789338588714,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9158601760864258,0.5654271841049194,0.5378909111022949,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.921362042427063,0.5753645896911621,0.4035120606422424,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.845369279384613,0.4451451301574707,0.4250678718090057,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6714832186698914,0.2187659591436386,1.005815505981445,285.55596923828125,284.95001220703125,302.0513610839844,296.04754638671875,299.0798034667969,297.2301330566406,284.5559387207031,1.0,0.6236422657966614,0.5155723690986633,0.5155723690986633,1.0,1.0,-3.2156922817230225,1.229763388633728,1.9859287738800049,0.502334713935852,1.0,1.0,0.0,198.69520568847656,206.0,74007.2265625,0.0,2982.95458984375,1.0,278.1499938964844,282.5761108398437,299.04901123046875,303.8477478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832387924194336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.925537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767020,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545654296875,0.7686852216720581,0.3349509835243225,0.3054782748222351,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545654296875,0.912055730819702,0.5651573538780212,0.5377573370933533,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545654296875,0.919744074344635,0.5789122581481934,0.4060266315937042,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545654296875,0.8425090312957764,0.445059210062027,0.4251033961772918,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545959472656,0.6690836548805237,0.2187703102827072,1.006366729736328,285.5545654296875,284.95001220703125,302.0625305175781,296.0342102050781,299.07989501953125,297.2323608398437,284.55450439453125,1.0,0.6257247924804688,0.5135623216629028,0.5135623216629028,1.0,1.0,-3.219020366668701,1.2273372411727903,1.991683006286621,0.4997048676013946,1.0,1.0,0.0,201.7183837890625,209.0,73956.59375,0.0,3006.616455078125,1.0,278.1499938964844,282.5730895996094,299.03564453125,303.8307800292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883516252040863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.524169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767080,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545654296875,0.7686852216720581,0.3349509835243225,0.3054782748222351,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545654296875,0.912055730819702,0.5651573538780212,0.5377573370933533,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545654296875,0.919744074344635,0.5789122581481934,0.4060266315937042,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545654296875,0.8425090312957764,0.445059210062027,0.4251033961772918,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545959472656,0.6690836548805237,0.2187703102827072,1.006366729736328,285.5545654296875,284.95001220703125,302.0625305175781,296.0342102050781,299.07989501953125,297.2323608398437,284.55450439453125,1.0,0.6257247924804688,0.5135623216629028,0.5135623216629028,1.0,1.0,-3.219020366668701,1.2273372411727903,1.991683006286621,0.4997048676013946,1.0,1.0,0.0,201.7183837890625,209.0,73956.59375,0.0,3006.616455078125,1.0,278.1499938964844,282.5730895996094,299.03564453125,303.8307800292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883516252040863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.524169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767140,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.7658319473266602,0.3345955908298492,0.3052684366703033,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531005859375,0.9084322452545166,0.5648460984230042,0.5375863313674927,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531005859375,0.91828054189682,0.5825304985046387,0.4085957407951355,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.8397469520568848,0.4449522793292999,0.4251189827919006,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.6667742133140564,0.2187725156545639,1.0069063901901243,285.5531311035156,284.95001220703125,302.07501220703125,296.0213317871094,299.08026123046875,297.2344665527344,284.5530700683594,1.0,0.6277972459793091,0.5115523338317871,0.5115523338317871,1.0,1.0,-3.222321033477783,1.2248129844665527,1.9975080490112305,0.4974265098571777,1.0,1.0,0.0,204.740234375,212.0,73904.984375,0.0,3030.260009765625,1.0,278.1499938964844,282.57000732421875,299.022705078125,303.8141784667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837756514549255,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.95361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767200,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.7658319473266602,0.3345955908298492,0.3052684366703033,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531005859375,0.9084322452545166,0.5648460984230042,0.5375863313674927,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531005859375,0.91828054189682,0.5825304985046387,0.4085957407951355,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.8397469520568848,0.4449522793292999,0.4251189827919006,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.6667742133140564,0.2187725156545639,1.0069063901901243,285.5531311035156,284.95001220703125,302.07501220703125,296.0213317871094,299.08026123046875,297.2344665527344,284.5530700683594,1.0,0.6277972459793091,0.5115523338317871,0.5115523338317871,1.0,1.0,-3.222321033477783,1.2248129844665527,1.9975080490112305,0.4974265098571777,1.0,1.0,0.0,204.740234375,212.0,73904.984375,0.0,3030.260009765625,1.0,278.1499938964844,282.57000732421875,299.022705078125,303.8141784667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837756514549255,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.95361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767260,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517883300781,0.7630308866500854,0.3342297673225403,0.305050253868103,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517883300781,0.90494042634964,0.5644803643226624,0.5373672842979431,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517883300781,0.9168903231620787,0.5861977338790894,0.4112048745155334,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517883300781,0.837027907371521,0.4448196589946747,0.4251120388507843,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.6645093560218811,0.21876922249794,1.007429599761963,285.5517883300781,284.95001220703125,302.0884094238281,296.0088806152344,299.08111572265625,297.2363586425781,284.5517578125,1.0,0.6298564672470093,0.5096471905708313,0.5096471905708313,1.0,1.0,-3.225555181503296,1.2224522829055786,2.003102779388428,0.4949503242969513,1.0,1.0,0.0,207.76333618164065,215.0,73855.4140625,0.0,3053.81298828125,1.0,278.1499938964844,282.5670166015625,299.0101928710937,303.7981262207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840256333351135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.294677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767320,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517883300781,0.7630308866500854,0.3342297673225403,0.305050253868103,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517883300781,0.90494042634964,0.5644803643226624,0.5373672842979431,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517883300781,0.9168903231620787,0.5861977338790894,0.4112048745155334,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517883300781,0.837027907371521,0.4448196589946747,0.4251120388507843,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.6645093560218811,0.21876922249794,1.007429599761963,285.5517883300781,284.95001220703125,302.0884094238281,296.0088806152344,299.08111572265625,297.2363586425781,284.5517578125,1.0,0.6298564672470093,0.5096471905708313,0.5096471905708313,1.0,1.0,-3.225555181503296,1.2224522829055786,2.003102779388428,0.4949503242969513,1.0,1.0,0.0,207.76333618164065,215.0,73855.4140625,0.0,3053.81298828125,1.0,278.1499938964844,282.5670166015625,299.0101928710937,303.7981262207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840256333351135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.294677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767380,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.7602396607398987,0.3338510990142822,0.3048239052295685,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.9015419483184814,0.5640572905540466,0.5370984673500061,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.9155020117759703,0.5898962020874023,0.4138409197330475,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.8343054056167603,0.4446611702442169,0.4250840246677398,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.6622496247291565,0.2187578976154327,1.007933497428894,285.5505065917969,284.95001220703125,302.10235595703125,295.99676513671875,299.08209228515625,297.23797607421875,284.55047607421875,1.0,0.6319005489349365,0.5077420473098755,0.5077420473098755,1.0,1.0,-3.228701114654541,1.2201423645019531,2.008558750152588,0.4913467168807983,1.0,1.0,0.0,210.7896270751953,218.0,73806.78125,0.0,3077.240966796875,1.0,278.1499938964844,282.5641174316406,298.9980773925781,303.78253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842650055885315,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.5361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767440,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.7602396607398987,0.3338510990142822,0.3048239052295685,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.9015419483184814,0.5640572905540466,0.5370984673500061,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.9155020117759703,0.5898962020874023,0.4138409197330475,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.8343054056167603,0.4446611702442169,0.4250840246677398,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.6622496247291565,0.2187578976154327,1.007933497428894,285.5505065917969,284.95001220703125,302.10235595703125,295.99676513671875,299.08209228515625,297.23797607421875,284.55047607421875,1.0,0.6319005489349365,0.5077420473098755,0.5077420473098755,1.0,1.0,-3.228701114654541,1.2201423645019531,2.008558750152588,0.4913467168807983,1.0,1.0,0.0,210.7896270751953,218.0,73806.78125,0.0,3077.240966796875,1.0,278.1499938964844,282.5641174316406,298.9980773925781,303.78253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842650055885315,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.5361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767500,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54986572265625,0.7588602900505066,0.3336573541164398,0.3047074675559997,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54986572265625,0.899864673614502,0.5638313293457031,0.5369512438774109,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.54986572265625,0.914822280406952,0.5917524695396423,0.4151645600795746,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54986572265625,0.8329567909240723,0.4445760548114776,0.4250650107860565,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498962402344,0.6611338257789612,0.2187505364418029,1.0081807374954224,285.54986572265625,284.95001220703125,302.10943603515625,295.9908752441406,299.0826110839844,297.23876953125,284.5498352050781,1.0,0.6329180598258972,0.50678950548172,0.50678950548172,1.0,1.0,-3.23024845123291,1.2189807891845703,2.0112674236297607,0.4893538355827331,1.0,1.0,0.0,212.30474853515625,218.0,73782.5234375,0.0,3088.928466796875,1.0,278.1499938964844,282.5626525878906,298.9920959472656,303.7748413085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843775391578674,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.590087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767560,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5492248535156,0.7574852705001831,0.3334587216377258,0.3045878410339355,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491943359375,0.8981839418411255,0.5635933876037598,0.5367934703826904,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491943359375,0.9141442179679872,0.5936122536659241,0.4164918065071106,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5492248535156,0.8316095471382141,0.4444859027862549,0.425041913986206,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5492248535156,0.660021960735321,0.2187413573265075,1.0084233283996582,285.5491943359375,284.95001220703125,302.1165466308594,295.98504638671875,299.0831298828125,297.2395324707031,284.5491638183594,1.0,0.6339318156242371,0.5058293342590332,0.5058293342590332,1.0,1.0,-3.231773376464844,1.2178115844726562,2.0139617919921875,0.4870990812778473,1.0,1.0,0.0,213.82032775878903,221.0,73758.3828125,0.0,3100.580322265625,1.0,278.1499938964844,282.56121826171875,298.9862365722656,303.7672424316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844878077507019,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.4072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.622802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767620,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477600097656,0.7548176050186157,0.3330408334732055,0.3043291866779327,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477600097656,0.8949039578437805,0.5630769729614258,0.5364363193511963,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477600097656,0.9128999710083008,0.5973463654518127,0.419155478477478,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477600097656,0.8289963006973267,0.4442934095859527,0.4249804317951202,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.657879650592804,0.218722328543663,1.00888991355896,285.5477600097656,284.95001220703125,302.1305847167969,295.97369384765625,299.0838928222656,297.2410888671875,284.5477294921875,1.0,0.6359437704086304,0.5039090514183044,0.5039090514183044,1.0,1.0,-3.23472261428833,1.215307116508484,2.019415616989136,0.4833839237689972,1.0,1.0,0.0,216.85281372070312,224.0,73708.4765625,0.0,3123.70458984375,1.0,278.1499938964844,282.5582580566406,298.974853515625,303.7523803710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847028017044067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.6357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
