time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767680,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477600097656,0.7548176050186157,0.3330408334732055,0.3043291866779327,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477600097656,0.8949039578437805,0.5630769729614258,0.5364363193511963,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477600097656,0.9128999710083008,0.5973463654518127,0.419155478477478,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477600097656,0.8289963006973267,0.4442934095859527,0.4249804317951202,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.657879650592804,0.218722328543663,1.00888991355896,285.5477600097656,284.95001220703125,302.1305847167969,295.97369384765625,299.0838928222656,297.2410888671875,284.5477294921875,1.0,0.6359437704086304,0.5039090514183044,0.5039090514183044,1.0,1.0,-3.23472261428833,1.215307116508484,2.019415616989136,0.4833839237689972,1.0,1.0,0.0,216.85281372070312,224.0,73708.4765625,0.0,3123.70458984375,1.0,278.1499938964844,282.5582580566406,298.974853515625,303.7523803710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847028017044067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.6357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767740,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.54620361328125,0.7522169947624207,0.3326028883457184,0.3040528297424316,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.8916844725608826,0.5625225305557251,0.5360430479049683,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.9117303490638732,0.6010855436325073,0.4218237400054931,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54620361328125,0.8264421224594116,0.4440884888172149,0.4249068796634674,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5462341308594,0.6558029055595398,0.2186996042728424,1.0093404054641724,285.54620361328125,284.95001220703125,302.1441345214844,295.962646484375,299.0843811035156,297.2426452636719,284.546142578125,1.0,0.6379401683807373,0.5019887685775757,0.5019887685775757,1.0,1.0,-3.237578153610229,1.2126978635787964,2.0248804092407227,0.4798579514026642,1.0,1.0,0.0,219.8892364501953,227.0,73657.5078125,0.0,3146.688720703125,1.0,278.1499938964844,282.5552062988281,298.9637145996094,303.7377014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848997354507446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.479736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767800,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.54620361328125,0.7522169947624207,0.3326028883457184,0.3040528297424316,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.8916844725608826,0.5625225305557251,0.5360430479049683,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.9117303490638732,0.6010855436325073,0.4218237400054931,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54620361328125,0.8264421224594116,0.4440884888172149,0.4249068796634674,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5462341308594,0.6558029055595398,0.2186996042728424,1.0093404054641724,285.54620361328125,284.95001220703125,302.1441345214844,295.962646484375,299.0843811035156,297.2426452636719,284.546142578125,1.0,0.6379401683807373,0.5019887685775757,0.5019887685775757,1.0,1.0,-3.237578153610229,1.2126978635787964,2.0248804092407227,0.4798579514026642,1.0,1.0,0.0,219.8892364501953,227.0,73657.5078125,0.0,3146.688720703125,1.0,278.1499938964844,282.5552062988281,298.9637145996094,303.7377014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848997354507446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.479736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767860,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5444641113281,0.7497168183326721,0.3321540653705597,0.3037630021572113,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5444641113281,0.8885688185691833,0.5619370937347412,0.5356177687644958,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5444641113281,0.9106758236885072,0.6048274636268616,0.4244929254055023,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5444641113281,0.8239765167236328,0.4438755810260772,0.4248229563236236,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54449462890625,0.6538195610046387,0.2186757773160934,1.009774684906006,285.5444641113281,284.95001220703125,302.1568603515625,295.95196533203125,299.0845031738281,297.24432373046875,284.5444030761719,1.0,0.6399221420288086,0.5000807642936707,0.5000807642936707,1.0,1.0,-3.2403500080108643,1.209941029548645,2.0304088592529297,0.4772242903709411,1.0,1.0,0.0,222.9279937744141,230.0,73605.2734375,0.0,3169.54150390625,1.0,278.1499938964844,282.5520935058594,298.9529113769531,303.7232666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850799798965454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.16748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767920,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5444641113281,0.7497168183326721,0.3321540653705597,0.3037630021572113,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5444641113281,0.8885688185691833,0.5619370937347412,0.5356177687644958,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5444641113281,0.9106758236885072,0.6048274636268616,0.4244929254055023,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5444641113281,0.8239765167236328,0.4438755810260772,0.4248229563236236,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54449462890625,0.6538195610046387,0.2186757773160934,1.009774684906006,285.5444641113281,284.95001220703125,302.1568603515625,295.95196533203125,299.0845031738281,297.24432373046875,284.5444030761719,1.0,0.6399221420288086,0.5000807642936707,0.5000807642936707,1.0,1.0,-3.2403500080108643,1.209941029548645,2.0304088592529297,0.4772242903709411,1.0,1.0,0.0,222.9279937744141,230.0,73605.2734375,0.0,3169.54150390625,1.0,278.1499938964844,282.5520935058594,298.9529113769531,303.7232666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850799798965454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.16748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17767980,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425720214844,0.7472890615463257,0.3316932916641235,0.3034603297710418,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54254150390625,0.885515570640564,0.5613021850585938,0.5351454019546509,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54254150390625,0.9096946716308594,0.6085633039474487,0.4271584749221802,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54254150390625,0.8215638399124146,0.4436467885971069,0.4247236549854278,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426025390625,0.6519010663032532,0.2186451852321624,1.010178565979004,285.54254150390625,284.95001220703125,302.1683959960937,295.94158935546875,299.0840759277344,297.2462158203125,284.54248046875,1.0,0.641882598400116,0.4981728196144104,0.4981728196144104,1.0,1.0,-3.2429919242858887,1.2070508003234863,2.0359411239624023,0.4749508202075958,1.0,1.0,0.0,225.9658966064453,233.0,73551.7734375,0.0,3192.14208984375,1.0,278.1499938964844,282.54888916015625,298.9424743652344,303.7091064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852486610412598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3265.746826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768040,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425720214844,0.7472890615463257,0.3316932916641235,0.3034603297710418,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.54254150390625,0.885515570640564,0.5613021850585938,0.5351454019546509,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54254150390625,0.9096946716308594,0.6085633039474487,0.4271584749221802,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54254150390625,0.8215638399124146,0.4436467885971069,0.4247236549854278,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426025390625,0.6519010663032532,0.2186451852321624,1.010178565979004,285.54254150390625,284.95001220703125,302.1683959960937,295.94158935546875,299.0840759277344,297.2462158203125,284.54248046875,1.0,0.641882598400116,0.4981728196144104,0.4981728196144104,1.0,1.0,-3.2429919242858887,1.2070508003234863,2.0359411239624023,0.4749508202075958,1.0,1.0,0.0,225.9658966064453,233.0,73551.7734375,0.0,3192.14208984375,1.0,278.1499938964844,282.54888916015625,298.9424743652344,303.7091064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852486610412598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3265.746826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768100,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7460798025131226,0.3314591944217682,0.3033067584037781,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8839852213859558,0.5609703660011292,0.5348970890045166,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.9091976881027222,0.6104282736778259,0.4284901618957519,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8203509449958801,0.4435267448425293,0.4246701300144195,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.6509443521499634,0.2186263054609298,1.0103715658187866,285.54156494140625,284.95001220703125,302.1736145019531,295.9364929199219,299.0837097167969,297.2471618652344,284.54150390625,1.0,0.642856776714325,0.4972188472747803,0.4972188472747803,1.0,1.0,-3.2442777156829834,1.20561420917511,2.038663387298584,0.4734471142292022,1.0,1.0,0.0,227.485580444336,233.0,73525.171875,0.0,3203.383544921875,1.0,278.1499938964844,282.5473022460937,298.9373474121094,303.7021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853268623352051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.47900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768160,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406494140625,0.7448568344116211,0.3312212228775024,0.3031513690948486,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406188964844,0.8824294805526733,0.5606240034103394,0.534636914730072,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406188964844,0.908673107624054,0.6122891902923584,0.429820567369461,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406494140625,0.8191139698028564,0.4434005320072174,0.4246127009391784,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406799316406,0.6499735713005066,0.2186032831668853,1.0105549097061155,285.5406494140625,284.95001220703125,302.17840576171875,295.9315185546875,299.0833435058594,297.2480163574219,284.54058837890625,1.0,0.6438251733779907,0.4963269829750061,0.4963269829750061,1.0,1.0,-3.2455286979675293,1.2043389081954956,2.0411899089813232,0.4714246094226837,1.0,1.0,0.0,229.00421142578125,236.0,73500.34375,0.0,3214.550537109375,1.0,278.1499938964844,282.5458068847656,298.9323425292969,303.69537353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854058980941772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3267.21875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768220,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5387268066406,0.7424291372299194,0.3307398855686188,0.302836149930954,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5387268066406,0.879320502281189,0.5598976016044617,0.534085214138031,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5387268066406,0.9076254367828368,0.6160062551498413,0.4324783384799957,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5387268066406,0.8166293501853943,0.4431367516517639,0.4244875907897949,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.53875732421875,0.6480451226234436,0.2185515761375427,1.0108977556228638,285.5387268066406,284.95001220703125,302.1865234375,295.9217529296875,299.0819702148437,297.24951171875,284.5386657714844,1.0,0.6457464098930359,0.4945432543754577,0.4945432543754577,1.0,1.0,-3.247941732406616,1.2017985582351685,2.046143054962158,0.4667930901050567,1.0,1.0,0.0,232.0401611328125,239.0,73450.8515625,0.0,3236.706298828125,1.0,278.1499938964844,282.5428466796875,298.9225769042969,303.6821594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855604529380798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3268.666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768280,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5387268066406,0.7424291372299194,0.3307398855686188,0.302836149930954,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5387268066406,0.879320502281189,0.5598976016044617,0.534085214138031,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5387268066406,0.9076254367828368,0.6160062551498413,0.4324783384799957,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5387268066406,0.8166293501853943,0.4431367516517639,0.4244875907897949,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.53875732421875,0.6480451226234436,0.2185515761375427,1.0108977556228638,285.5387268066406,284.95001220703125,302.1865234375,295.9217529296875,299.0819702148437,297.24951171875,284.5386657714844,1.0,0.6457464098930359,0.4945432543754577,0.4945432543754577,1.0,1.0,-3.247941732406616,1.2017985582351685,2.046143054962158,0.4667930901050567,1.0,1.0,0.0,232.0401611328125,239.0,73450.8515625,0.0,3236.706298828125,1.0,278.1499938964844,282.5428466796875,298.9225769042969,303.6821594238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855604529380798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3268.666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768340,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365905761719,0.7400622963905334,0.3302536308765411,0.3025157749652862,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365600585937,0.8762669563293457,0.5591328144073486,0.533496618270874,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365600585937,0.9066330790519714,0.619717538356781,0.4351315796375274,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365600585937,0.8141673803329468,0.4428602159023285,0.4243498742580414,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53662109375,0.6461697220802307,0.2184955477714538,1.0112167596817017,285.5365600585937,284.95001220703125,302.1923522949219,295.91229248046875,299.0795288085937,297.2506408691406,284.5364990234375,1.0,0.6476497650146484,0.4927595257759094,0.4927595257759094,1.0,1.0,-3.2502551078796387,1.199170470237732,2.051084518432617,0.4622319638729095,1.0,1.0,0.0,235.0748748779297,242.0,73399.65625,0.0,3258.666748046875,1.0,278.1499938964844,282.539794921875,298.9130859375,303.66912841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857030272483826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.00048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768400,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365905761719,0.7400622963905334,0.3302536308765411,0.3025157749652862,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365600585937,0.8762669563293457,0.5591328144073486,0.533496618270874,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365600585937,0.9066330790519714,0.619717538356781,0.4351315796375274,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365600585937,0.8141673803329468,0.4428602159023285,0.4243498742580414,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53662109375,0.6461697220802307,0.2184955477714538,1.0112167596817017,285.5365600585937,284.95001220703125,302.1923522949219,295.91229248046875,299.0795288085937,297.2506408691406,284.5364990234375,1.0,0.6476497650146484,0.4927595257759094,0.4927595257759094,1.0,1.0,-3.2502551078796387,1.199170470237732,2.051084518432617,0.4622319638729095,1.0,1.0,0.0,235.0748748779297,242.0,73399.65625,0.0,3258.666748046875,1.0,278.1499938964844,282.539794921875,298.9130859375,303.66912841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857030272483826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.00048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768460,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341491699219,0.7377903461456299,0.3297664821147918,0.3021914958953857,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341491699219,0.8733182549476624,0.5583374500274658,0.5328760743141174,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341491699219,0.9057457447052002,0.6234255433082581,0.4377800822257995,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341491699219,0.8117635846138,0.4425742924213409,0.4242003560066223,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341796875,0.6443797945976257,0.218438446521759,1.0115162134170532,285.5341491699219,284.95001220703125,302.19561767578125,295.90313720703125,299.075927734375,297.2515563964844,284.5340576171875,1.0,0.6495376229286194,0.4910168647766113,0.4910168647766113,1.0,1.0,-3.2524831295013428,1.1964503526687622,2.05603289604187,0.4587523937225342,1.0,1.0,0.0,238.1096954345703,245.0,73346.578125,0.0,3280.468505859375,1.0,278.1499938964844,282.53662109375,298.9038391113281,303.6562805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858295679092407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.185302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768520,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341491699219,0.7377903461456299,0.3297664821147918,0.3021914958953857,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341491699219,0.8733182549476624,0.5583374500274658,0.5328760743141174,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341491699219,0.9057457447052002,0.6234255433082581,0.4377800822257995,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341491699219,0.8117635846138,0.4425742924213409,0.4242003560066223,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5341796875,0.6443797945976257,0.218438446521759,1.0115162134170532,285.5341491699219,284.95001220703125,302.19561767578125,295.90313720703125,299.075927734375,297.2515563964844,284.5340576171875,1.0,0.6495376229286194,0.4910168647766113,0.4910168647766113,1.0,1.0,-3.2524831295013428,1.1964503526687622,2.05603289604187,0.4587523937225342,1.0,1.0,0.0,238.1096954345703,245.0,73346.578125,0.0,3280.468505859375,1.0,278.1499938964844,282.53662109375,298.9038391113281,303.6562805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858295679092407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.185302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768580,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314025878906,0.7356070280075073,0.3292786777019501,0.3018638789653778,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5313720703125,0.8704721927642822,0.5575152635574341,0.532227635383606,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5313720703125,0.9049571752548218,0.6271297335624695,0.4404238164424896,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314025878906,0.8094103336334229,0.442279189825058,0.4240397214889526,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.53143310546875,0.642670750617981,0.2183800190687179,1.011797308921814,285.5313720703125,284.95001220703125,302.1959228515625,295.8942565917969,299.0709228515625,297.2521667480469,284.5312805175781,1.0,0.6514116525650024,0.4892742335796356,0.4892742335796356,1.0,1.0,-3.254634618759156,1.1935631036758425,2.0610716342926025,0.4562977850437164,1.0,1.0,0.0,241.1454620361328,248.0,73290.6796875,0.0,3302.1328125,1.0,278.1499938964844,282.5332946777344,298.8948669433594,303.6435241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859376907348633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3272.19775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768640,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314025878906,0.7356070280075073,0.3292786777019501,0.3018638789653778,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5313720703125,0.8704721927642822,0.5575152635574341,0.532227635383606,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5313720703125,0.9049571752548218,0.6271297335624695,0.4404238164424896,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314025878906,0.8094103336334229,0.442279189825058,0.4240397214889526,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.53143310546875,0.642670750617981,0.2183800190687179,1.011797308921814,285.5313720703125,284.95001220703125,302.1959228515625,295.8942565917969,299.0709228515625,297.2521667480469,284.5312805175781,1.0,0.6514116525650024,0.4892742335796356,0.4892742335796356,1.0,1.0,-3.254634618759156,1.1935631036758425,2.0610716342926025,0.4562977850437164,1.0,1.0,0.0,241.1454620361328,248.0,73290.6796875,0.0,3302.1328125,1.0,278.1499938964844,282.5332946777344,298.8948669433594,303.6435241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859376907348633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3272.19775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768700,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5299072265625,0.7345371842384338,0.3290329575538635,0.301698625087738,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298767089844,0.8690736293792725,0.5570916533470154,0.5318917036056519,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298767089844,0.90458482503891,0.6289787292480469,0.4417435824871063,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298767089844,0.808238685131073,0.4421262741088867,0.4239545464515686,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5299377441406,0.6418362259864807,0.2183487564325332,1.0119295120239258,285.5298767089844,284.95001220703125,302.19488525390625,295.88995361328125,299.0679016113281,297.2523498535156,284.5297546386719,1.0,0.6523427963256836,0.4884029328823089,0.4884029328823089,1.0,1.0,-3.25567626953125,1.192077398300171,2.063598871231079,0.4552256464958191,1.0,1.0,0.0,242.66372680664065,248.0,73261.8046875,0.0,3312.901611328125,1.0,278.1499938964844,282.53155517578125,298.8904724121094,303.6371765136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859848976135254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3272.639404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768760,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282287597656,0.7334715723991394,0.3287830054759979,0.3015302121639251,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.8676764369010925,0.5566503405570984,0.5315396189689636,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.9042134284973145,0.6308201551437378,0.4430587887763977,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.8070570230484009,0.4419645071029663,0.4238616228103637,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282592773437,0.6410055160522461,0.218313381075859,1.0120458602905271,285.5281982421875,284.95001220703125,302.19293212890625,295.8856811523437,299.064208984375,297.2523803710937,284.5281066894531,1.0,0.6532658934593201,0.48752561211586,0.48752561211586,1.0,1.0,-3.2566616535186768,1.1905572414398191,2.0661044120788574,0.4540460407733917,1.0,1.0,0.0,244.18112182617188,251.0,73231.984375,0.0,3323.545654296875,1.0,278.1499938964844,282.52978515625,298.8861999511719,303.63092041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860292434692383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.0546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768820,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52471923828125,0.7313467860221863,0.3282762467861175,0.3011887073516845,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246887207031,0.8648898005485535,0.5557424426078796,0.5308129787445068,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246887207031,0.9034671187400818,0.6344931721687317,0.4456832408905029,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52471923828125,0.8046600818634033,0.4416276812553406,0.4236648380756378,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5247802734375,0.639352023601532,0.2182360589504242,1.012256145477295,285.52471923828125,284.95001220703125,302.1863098144531,295.8773803710937,299.05596923828125,297.2523498535156,284.52459716796875,1.0,0.6550992727279663,0.485770970582962,0.485770970582962,1.0,1.0,-3.258550882339477,1.1875063180923462,2.071044445037842,0.4512026011943817,1.0,1.0,0.0,247.2175750732422,254.0,73171.9140625,0.0,3344.6806640625,1.0,278.1499938964844,282.52618408203125,298.8778381347656,303.61846923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861048817634583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.762451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768880,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52471923828125,0.7313467860221863,0.3282762467861175,0.3011887073516845,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246887207031,0.8648898005485535,0.5557424426078796,0.5308129787445068,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5246887207031,0.9034671187400818,0.6344931721687317,0.4456832408905029,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52471923828125,0.8046600818634033,0.4416276812553406,0.4236648380756378,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5247802734375,0.639352023601532,0.2182360589504242,1.012256145477295,285.52471923828125,284.95001220703125,302.1863098144531,295.8773803710937,299.05596923828125,297.2523498535156,284.52459716796875,1.0,0.6550992727279663,0.485770970582962,0.485770970582962,1.0,1.0,-3.258550882339477,1.1875063180923462,2.071044445037842,0.4512026011943817,1.0,1.0,0.0,247.2175750732422,254.0,73171.9140625,0.0,3344.6806640625,1.0,278.1499938964844,282.52618408203125,298.8778381347656,303.61846923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861048817634583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.762451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17768940,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52099609375,0.7292242050170898,0.3277589678764343,0.3008398711681366,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209655761719,0.8621087670326233,0.554797351360321,0.5300533771514893,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209350585937,0.9027116298675536,0.6381499767303467,0.4482980966567993,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209655761719,0.8022462725639343,0.4412710070610046,0.4234515428543091,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210266113281,0.6377053260803223,0.2181492000818252,1.0124335289001465,285.5209655761719,284.95001220703125,302.1756591796875,295.86932373046875,299.0463562011719,297.25213623046875,284.5208435058594,1.0,0.656913697719574,0.4840163588523865,0.4840163588523865,1.0,1.0,-3.260318756103516,1.1844453811645508,2.075873374938965,0.4476089477539062,1.0,1.0,0.0,250.25474548339844,257.0,73111.4375,0.0,3365.571533203125,1.0,278.1499938964844,282.5225830078125,298.8697204589844,303.60626220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861663937568665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.33837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769000,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52099609375,0.7292242050170898,0.3277589678764343,0.3008398711681366,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209655761719,0.8621087670326233,0.554797351360321,0.5300533771514893,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209350585937,0.9027116298675536,0.6381499767303467,0.4482980966567993,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209655761719,0.8022462725639343,0.4412710070610046,0.4234515428543091,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210266113281,0.6377053260803223,0.2181492000818252,1.0124335289001465,285.5209655761719,284.95001220703125,302.1756591796875,295.86932373046875,299.0463562011719,297.25213623046875,284.5208435058594,1.0,0.656913697719574,0.4840163588523865,0.4840163588523865,1.0,1.0,-3.260318756103516,1.1844453811645508,2.075873374938965,0.4476089477539062,1.0,1.0,0.0,250.25474548339844,257.0,73111.4375,0.0,3365.571533203125,1.0,278.1499938964844,282.5225830078125,298.8697204589844,303.60626220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861663937568665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.33837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769060,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172119140625,0.7271092534065247,0.3272338211536407,0.3004854023456573,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8593481183052063,0.5538241267204285,0.5292684435844421,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.9019554853439332,0.64179527759552,0.4509057998657226,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.7998378872871399,0.4408993124961853,0.4232254922389984,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.51727294921875,0.6360734105110168,0.2180556654930114,1.012587070465088,285.5171813964844,284.95001220703125,302.16064453125,295.86151123046875,299.03564453125,297.2518920898437,284.5170593261719,1.0,0.6587126851081848,0.4823645353317261,0.4823645353317261,1.0,1.0,-3.261995792388916,1.1815861463546753,2.080409526824951,0.4436568021774292,1.0,1.0,0.0,253.2924652099609,260.0,73053.515625,0.0,3386.281494140625,1.0,278.1499938964844,282.51910400390625,298.8618469238281,303.59442138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862195611000061,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.8359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769120,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172119140625,0.7271092534065247,0.3272338211536407,0.3004854023456573,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.8593481183052063,0.5538241267204285,0.5292684435844421,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.9019554853439332,0.64179527759552,0.4509057998657226,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171813964844,0.7998378872871399,0.4408993124961853,0.4232254922389984,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.51727294921875,0.6360734105110168,0.2180556654930114,1.012587070465088,285.5171813964844,284.95001220703125,302.16064453125,295.86151123046875,299.03564453125,297.2518920898437,284.5170593261719,1.0,0.6587126851081848,0.4823645353317261,0.4823645353317261,1.0,1.0,-3.261995792388916,1.1815861463546753,2.080409526824951,0.4436568021774292,1.0,1.0,0.0,253.2924652099609,260.0,73053.515625,0.0,3386.281494140625,1.0,278.1499938964844,282.51910400390625,298.8618469238281,303.59442138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862195611000061,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.8359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769180,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130615234375,0.7250021696090698,0.3266904354095459,0.3001165688037872,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.51300048828125,0.8566125631332397,0.5528035759925842,0.5284414887428284,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51300048828125,0.9011852741241456,0.6453658938407898,0.4534696936607361,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130310058594,0.7974418997764587,0.4405007064342499,0.4229760766029358,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.6344622373580933,0.2179534882307052,1.0127050876617432,285.5130310058594,284.95001220703125,302.14093017578125,295.8539428710937,299.0228271484375,297.2514343261719,284.51287841796875,1.0,0.6604866981506348,0.4807127118110657,0.4807127118110657,1.0,1.0,-3.263481855392456,1.1786400079727173,2.084841728210449,0.4395460188388824,1.0,1.0,0.0,256.3346862792969,263.0,72994.1484375,0.0,3406.6044921875,1.0,278.1499938964844,282.5155639648437,298.8542175292969,303.5827941894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88626629114151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.2734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769240,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130615234375,0.7250021696090698,0.3266904354095459,0.3001165688037872,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.51300048828125,0.8566125631332397,0.5528035759925842,0.5284414887428284,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51300048828125,0.9011852741241456,0.6453658938407898,0.4534696936607361,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130310058594,0.7974418997764587,0.4405007064342499,0.4229760766029358,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.6344622373580933,0.2179534882307052,1.0127050876617432,285.5130310058594,284.95001220703125,302.14093017578125,295.8539428710937,299.0228271484375,297.2514343261719,284.51287841796875,1.0,0.6604866981506348,0.4807127118110657,0.4807127118110657,1.0,1.0,-3.263481855392456,1.1786400079727173,2.084841728210449,0.4395460188388824,1.0,1.0,0.0,256.3346862792969,263.0,72994.1484375,0.0,3406.6044921875,1.0,278.1499938964844,282.5155639648437,298.8542175292969,303.5827941894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88626629114151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.2734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769300,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108947753906,0.723953902721405,0.3264144957065582,0.2999287843704223,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108337402344,0.8552604913711548,0.5522828698158264,0.5280187726020813,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108337402344,0.9008020162582396,0.647133469581604,0.4547409415245056,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108642578125,0.7962538599967957,0.4402954280376434,0.4228461682796478,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51092529296875,0.6336671113967896,0.2179006189107895,1.0127568244934082,285.5108642578125,284.95001220703125,302.1291809082031,295.8502197265625,299.0159912109375,297.2511291503906,284.5107116699219,1.0,0.6613678336143494,0.4798868000507355,0.4798868000507355,1.0,1.0,-3.26418137550354,1.17713725566864,2.0870440006256104,0.4374953806400299,1.0,1.0,0.0,257.8584899902344,263.0,72963.9765625,0.0,3416.689697265625,1.0,278.1499938964844,282.5137634277344,298.8504638671875,303.5769958496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886284589767456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.445068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769360,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086364746094,0.7229101657867432,0.3261346518993377,0.2997375428676605,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5085754394531,0.8539208769798279,0.5517532229423523,0.5275875926017761,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5085754394531,0.9004212617874146,0.648885190486908,0.4560013711452484,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50860595703125,0.7950747609138489,0.4400848746299743,0.4227112531661987,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086669921875,0.6328806281089783,0.2178463041782379,1.012801170349121,285.5085754394531,284.95001220703125,302.1161499023437,295.8465576171875,299.0085754394531,297.2508239746094,284.5084228515625,1.0,0.6622437238693237,0.4790720045566559,0.4790720045566559,1.0,1.0,-3.264838933944702,1.175625205039978,2.0892138481140137,0.4355477094650268,1.0,1.0,0.0,259.3836669921875,266.0,72933.546875,0.0,3426.69140625,1.0,278.1499938964844,282.511962890625,298.84674072265625,303.5712585449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863011002540588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11335.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.599365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769420,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50360107421875,0.7208263874053955,0.3255530893802643,0.2993348240852356,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035400390625,0.8512686491012573,0.55064857006073,0.5266805291175842,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035400390625,0.8996630907058716,0.6523410081863403,0.4584830105304718,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035705566406,0.79273521900177,0.4396343827247619,0.4224129021167755,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.503662109375,0.6313274502754211,0.2177269905805587,1.0128414630889893,285.5035705566406,284.95001220703125,302.0859680175781,295.8393249511719,298.99169921875,297.2500915527344,284.5033874511719,1.0,0.6639655232429504,0.4774424135684967,0.4774424135684967,1.0,1.0,-3.265937805175781,1.1724741458892822,2.093463659286499,0.4318558275699615,1.0,1.0,0.0,262.43133544921875,269.0,72869.8359375,0.0,3446.197998046875,1.0,278.1499938964844,282.5081481933594,298.8395080566406,303.5597839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863275051116943,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.8466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769480,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50360107421875,0.7208263874053955,0.3255530893802643,0.2993348240852356,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035400390625,0.8512686491012573,0.55064857006073,0.5266805291175842,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035400390625,0.8996630907058716,0.6523410081863403,0.4584830105304718,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035705566406,0.79273521900177,0.4396343827247619,0.4224129021167755,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.503662109375,0.6313274502754211,0.2177269905805587,1.0128414630889893,285.5035705566406,284.95001220703125,302.0859680175781,295.8393249511719,298.99169921875,297.2500915527344,284.5033874511719,1.0,0.6639655232429504,0.4774424135684967,0.4774424135684967,1.0,1.0,-3.265937805175781,1.1724741458892822,2.093463659286499,0.4318558275699615,1.0,1.0,0.0,262.43133544921875,269.0,72869.8359375,0.0,3446.197998046875,1.0,278.1499938964844,282.5081481933594,298.8395080566406,303.5597839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863275051116943,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11323.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.8466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
