time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769540,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5008850097656,0.7197458148002625,0.3252464532852173,0.299121618270874,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5008239746094,0.8499085903167725,0.5500664710998535,0.5262014269828796,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5008239746094,0.8992776870727539,0.6541323065757751,0.4597687125205993,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5008544921875,0.7915317416191101,0.4393948912620544,0.422252744436264,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5009460449219,0.6305305361747742,0.2176629900932312,1.012853503227234,285.5008544921875,284.95001220703125,302.0679931640625,295.8356018066406,298.982421875,297.2497253417969,284.50067138671875,1.0,0.6648551225662231,0.476595014333725,0.476595014333725,1.0,1.0,-3.2664730548858643,1.170807123184204,2.09566593170166,0.4299649000167846,1.0,1.0,0.0,264.01690673828125,269.0,72836.28125,0.0,3456.2685546875,1.0,278.1499938964844,282.5061340332031,298.8357849121094,303.5538330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863380551338196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.945068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769600,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.49822998046875,0.7187478542327881,0.3249567151069641,0.298918753862381,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981994628906,0.8486625552177429,0.5495173931121826,0.5257476568222046,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981689453125,0.89892578125,0.6557753682136536,0.4609476625919342,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981994628906,0.7904273271560669,0.4391655921936035,0.4220969676971435,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.498291015625,0.6298006176948547,0.2176007479429245,1.012850046157837,285.4981994628906,284.95001220703125,302.04998779296875,295.83221435546875,298.9731140136719,297.2493896484375,284.4980163574219,1.0,0.6656678915023804,0.4758128225803375,0.4758128225803375,1.0,1.0,-3.2669100761413574,1.1692341566085815,2.0976758003234863,0.4282644093036651,1.0,1.0,0.0,265.4788513183594,257.0,72804.65625,0.0,3465.42724609375,1.0,278.1499938964844,282.5042724609375,298.8324279785156,303.54840087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863483667373657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.041748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769660,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4901428222656,0.7205557227134705,0.3243776261806488,0.2982485592365265,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49005126953125,0.8508167862892151,0.5483831763267517,0.5245329141616821,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4900207519531,0.9035997986793518,0.659213125705719,0.4632070362567901,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4900817871094,0.7928138971328735,0.4387004375457763,0.4215046465396881,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.490234375,0.6315653920173645,0.2174894511699676,1.0115880966186523,285.49005126953125,284.95001220703125,302.0102844238281,295.82586669921875,298.9535827636719,297.2489013671875,284.4896850585937,1.0,0.6630238890647888,0.4742370843887329,0.4742370843887329,1.0,1.0,-3.2651333808898926,1.164990782737732,2.10014271736145,0.4244157969951629,1.0,1.0,0.0,261.4474792480469,245.0,72703.921875,0.0,3438.927734375,1.0,278.1499938964844,282.4984130859375,298.82550048828125,303.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862717151641846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.323974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769720,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4901428222656,0.7205557227134705,0.3243776261806488,0.2982485592365265,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49005126953125,0.8508167862892151,0.5483831763267517,0.5245329141616821,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4900207519531,0.9035997986793518,0.659213125705719,0.4632070362567901,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4900817871094,0.7928138971328735,0.4387004375457763,0.4215046465396881,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.490234375,0.6315653920173645,0.2174894511699676,1.0115880966186523,285.49005126953125,284.95001220703125,302.0102844238281,295.82586669921875,298.9535827636719,297.2489013671875,284.4896850585937,1.0,0.6630238890647888,0.4742370843887329,0.4742370843887329,1.0,1.0,-3.2651333808898926,1.164990782737732,2.10014271736145,0.4244157969951629,1.0,1.0,0.0,261.4474792480469,245.0,72703.921875,0.0,3438.927734375,1.0,278.1499938964844,282.4984130859375,298.82550048828125,303.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862717151641846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.323974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769780,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48016357421875,0.7245497703552246,0.3238394260406494,0.2974721491336822,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4800720214844,0.8557226657867432,0.5472579002380371,0.5231737494468689,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48004150390625,0.9117992520332336,0.6626625657081604,0.4653638899326324,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801025390625,0.7978869080543518,0.4382511675357818,0.4207775592803955,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.48028564453125,0.635256826877594,0.2174227982759475,1.009807586669922,285.4801025390625,284.95001220703125,301.9691162109375,295.82086181640625,298.9331359863281,297.2483215332031,284.4797058105469,1.0,0.6585068106651306,0.4726613461971283,0.4726613461971283,1.0,1.0,-3.262143850326538,1.1602572202682495,2.101886510848999,0.4203292727470398,1.0,1.0,0.0,253.67149353027344,233.0,72587.703125,0.0,3388.8642578125,1.0,278.1499938964844,282.49151611328125,298.81982421875,303.5222473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860499262809753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769840,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48016357421875,0.7245497703552246,0.3238394260406494,0.2974721491336822,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4800720214844,0.8557226657867432,0.5472579002380371,0.5231737494468689,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48004150390625,0.9117992520332336,0.6626625657081604,0.4653638899326324,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801025390625,0.7978869080543518,0.4382511675357818,0.4207775592803955,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.48028564453125,0.635256826877594,0.2174227982759475,1.009807586669922,285.4801025390625,284.95001220703125,301.9691162109375,295.82086181640625,298.9331359863281,297.2483215332031,284.4797058105469,1.0,0.6585068106651306,0.4726613461971283,0.4726613461971283,1.0,1.0,-3.262143850326538,1.1602572202682495,2.101886510848999,0.4203292727470398,1.0,1.0,0.0,253.67149353027344,233.0,72587.703125,0.0,3388.8642578125,1.0,278.1499938964844,282.49151611328125,298.81982421875,303.5222473144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860499262809753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769900,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4749450683594,0.7271180152893066,0.3235858678817749,0.2970670461654663,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.474853515625,0.8589390516281128,0.5467056632041931,0.5224701166152954,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4748229980469,0.917022943496704,0.6643922328948975,0.466421365737915,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4748840332031,0.8011417984962463,0.4380332827568054,0.4203874468803406,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4750671386719,0.6376429796218872,0.217408537864685,1.0088467597961426,285.474853515625,284.95001220703125,301.947998046875,295.8187866210937,298.9228210449219,297.24810791015625,284.4744567871094,1.0,0.6557888984680176,0.4718734920024872,0.4718734920024872,1.0,1.0,-3.260458946228028,1.1578099727630615,2.102648973464966,0.4182456135749817,1.0,1.0,0.0,248.93673706054688,233.0,72527.7421875,0.0,3358.725830078125,1.0,278.1499938964844,282.4879150390625,298.8175354003906,303.51593017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859004378318787,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.848876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17769960,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46978759765625,0.7299631834030151,0.3233407735824585,0.2966579496860504,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4696960449219,0.8625407218933105,0.5461578369140625,0.5217586159706116,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4696655273437,0.9228137731552124,0.6661239266395569,0.467471182346344,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4697265625,0.8047414422035217,0.4378191828727722,0.4199884533882141,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46990966796875,0.6403084993362427,0.2174051403999328,1.0078766345977783,285.4696960449219,284.95001220703125,301.926513671875,295.8170166015625,298.9125671386719,297.2478942871094,284.46929931640625,1.0,0.6528933644294739,0.4711521863937378,0.4711521863937378,1.0,1.0,-3.2587289810180664,1.155483365058899,2.103245496749878,0.4162921011447906,1.0,1.0,0.0,243.88204956054688,221.0,72469.5390625,0.0,3326.736572265625,1.0,278.1499938964844,282.48443603515625,298.8155822753906,303.5099792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857367038726807,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.2744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.316162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770020,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595642089844,0.7363815307617188,0.3228703141212463,0.2958361506462097,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4594421386719,0.8707488179206848,0.5450711250305176,0.5203216075897217,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4594421386719,0.9356759786605836,0.669592022895813,0.4695570170879364,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595031738281,0.8126004338264465,0.4373995065689087,0.4191756248474121,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4596862792969,0.646394670009613,0.2174247503280639,1.005948781967163,285.45947265625,284.95001220703125,301.8824768066406,295.8141784667969,298.8918762207031,297.24761962890625,284.4590759277344,1.0,0.6467562317848206,0.469709575176239,0.469709575176239,1.0,1.0,-3.2552244663238525,1.1508216857910156,2.104402780532837,0.4123865365982055,1.0,1.0,0.0,233.17608642578125,209.0,72355.15625,0.0,3259.44873046875,1.0,278.1499938964844,282.4775695800781,298.8125,303.4991149902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853775858879089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.953857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770080,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595642089844,0.7363815307617188,0.3228703141212463,0.2958361506462097,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4594421386719,0.8707488179206848,0.5450711250305176,0.5203216075897217,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4594421386719,0.9356759786605836,0.669592022895813,0.4695570170879364,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595031738281,0.8126004338264465,0.4373995065689087,0.4191756248474121,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4596862792969,0.646394670009613,0.2174247503280639,1.005948781967163,285.45947265625,284.95001220703125,301.8824768066406,295.8141784667969,298.8918762207031,297.24761962890625,284.4590759277344,1.0,0.6467562317848206,0.469709575176239,0.469709575176239,1.0,1.0,-3.2552244663238525,1.1508216857910156,2.104402780532837,0.4123865365982055,1.0,1.0,0.0,233.17608642578125,209.0,72355.15625,0.0,3259.44873046875,1.0,278.1499938964844,282.4775695800781,298.8125,303.4991149902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853775858879089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.953857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770140,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.449462890625,0.7438067197799683,0.3224215805530548,0.2950155735015869,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4493713378906,0.8802674412727356,0.543992280960083,0.5188724994659424,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4493408203125,0.9497183561325072,0.6730605959892273,0.4716287553310394,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44940185546875,0.8211379051208496,0.4369881749153137,0.4183508455753326,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495849609375,0.6535164713859558,0.2174753099679947,1.0040684938430786,285.4493713378906,284.95001220703125,301.83709716796875,295.812255859375,298.870849609375,297.2474975585937,284.4490051269531,1.0,0.6403003334999084,0.4682669937610626,0.4682669937610626,1.0,1.0,-3.251734495162964,1.1461544036865234,2.1055800914764404,0.4084733426570892,1.0,1.0,0.0,221.9454498291016,197.0,72243.734375,0.0,3189.4228515625,1.0,278.1499938964844,282.4709167480469,298.8104248046875,303.489501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849965929985046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.38671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770200,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.449462890625,0.7438067197799683,0.3224215805530548,0.2950155735015869,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4493713378906,0.8802674412727356,0.543992280960083,0.5188724994659424,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4493408203125,0.9497183561325072,0.6730605959892273,0.4716287553310394,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44940185546875,0.8211379051208496,0.4369881749153137,0.4183508455753326,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495849609375,0.6535164713859558,0.2174753099679947,1.0040684938430786,285.4493713378906,284.95001220703125,301.83709716796875,295.812255859375,298.870849609375,297.2474975585937,284.4490051269531,1.0,0.6403003334999084,0.4682669937610626,0.4682669937610626,1.0,1.0,-3.251734495162964,1.1461544036865234,2.1055800914764404,0.4084733426570892,1.0,1.0,0.0,221.9454498291016,197.0,72243.734375,0.0,3189.4228515625,1.0,278.1499938964844,282.4709167480469,298.8104248046875,303.489501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849965929985046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.38671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770260,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396667480469,0.7523383498191833,0.3219900131225586,0.2942003309726715,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4395751953125,0.8910959959030151,0.5429184436798096,0.5174171924591064,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4395446777344,0.9642964601516724,0.6765246987342834,0.473689466714859,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396057128906,0.8305350542068481,0.4365824460983276,0.4175203442573547,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397888183594,0.6617376208305359,0.2175513654947281,1.002253532409668,285.4395751953125,284.95001220703125,301.7903747558594,295.81103515625,298.8497619628906,297.2474365234375,284.439208984375,1.0,0.6336463689804077,0.466915875673294,0.466915875673294,1.0,1.0,-3.248302698135376,1.1417019367218018,2.106600761413574,0.404763787984848,1.0,1.0,0.0,210.4270782470703,185.0,72137.6796875,0.0,3118.07373046875,1.0,278.1499938964844,282.46453857421875,298.80914306640625,303.4810791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846068382263184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.737548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770320,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396667480469,0.7523383498191833,0.3219900131225586,0.2942003309726715,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4395751953125,0.8910959959030151,0.5429184436798096,0.5174171924591064,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4395446777344,0.9642964601516724,0.6765246987342834,0.473689466714859,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396057128906,0.8305350542068481,0.4365824460983276,0.4175203442573547,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397888183594,0.6617376208305359,0.2175513654947281,1.002253532409668,285.4395751953125,284.95001220703125,301.7903747558594,295.81103515625,298.8497619628906,297.2474365234375,284.439208984375,1.0,0.6336463689804077,0.466915875673294,0.466915875673294,1.0,1.0,-3.248302698135376,1.1417019367218018,2.106600761413574,0.404763787984848,1.0,1.0,0.0,210.4270782470703,185.0,72137.6796875,0.0,3118.07373046875,1.0,278.1499938964844,282.46453857421875,298.80914306640625,303.4810791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846068382263184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.737548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770380,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300537109375,0.7621527910232544,0.3215720057487488,0.2933917343616485,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.429931640625,0.9033074378967284,0.5418474078178406,0.515958309173584,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4299011230469,0.9788519740104676,0.6799792647361755,0.4757392704486847,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4299621582031,0.8411099910736084,0.4361797869205475,0.4166866838932037,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4301452636719,0.6711761355400085,0.2176490575075149,1.000508427619934,285.4299621582031,284.95001220703125,301.7423095703125,295.8103942871094,298.8283386230469,297.2474365234375,284.4295959472656,1.0,0.6268566250801086,0.4655647575855255,0.4655647575855255,1.0,1.0,-3.2449419498443604,1.1372735500335691,2.107668399810791,0.401064932346344,1.0,1.0,0.0,198.7439422607422,173.0,72034.5859375,0.0,3046.113525390625,1.0,278.1499938964844,282.4583740234375,298.8085021972656,303.4735412597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842142224311829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.06103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770440,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300537109375,0.7621527910232544,0.3215720057487488,0.2933917343616485,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.429931640625,0.9033074378967284,0.5418474078178406,0.515958309173584,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4299011230469,0.9788519740104676,0.6799792647361755,0.4757392704486847,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4299621582031,0.8411099910736084,0.4361797869205475,0.4166866838932037,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4301452636719,0.6711761355400085,0.2176490575075149,1.000508427619934,285.4299621582031,284.95001220703125,301.7423095703125,295.8103942871094,298.8283386230469,297.2474365234375,284.4295959472656,1.0,0.6268566250801086,0.4655647575855255,0.4655647575855255,1.0,1.0,-3.2449419498443604,1.1372735500335691,2.107668399810791,0.401064932346344,1.0,1.0,0.0,198.7439422607422,173.0,72034.5859375,0.0,3046.113525390625,1.0,278.1499938964844,282.4583740234375,298.8085021972656,303.4735412597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842142224311829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.06103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770500,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252624511719,0.7676044702529907,0.3213669955730438,0.2929898798465729,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4251708984375,0.910270631313324,0.5413123369216919,0.5152279734611511,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4251403808594,0.9859623908996582,0.6817018985748291,0.4767599999904632,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252014160156,0.8469547629356384,0.4359789192676544,0.4162689745426178,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4253845214844,0.6763929128646851,0.2177047282457351,0.9996609091758728,285.4252014160156,284.95001220703125,301.7178039550781,295.8102722167969,298.8174743652344,297.2474060058594,284.4248046875,1.0,0.6234236359596252,0.4648891985416412,0.4648891985416412,1.0,1.0,-3.2432868480682373,1.1350655555725098,2.1082212924957275,0.399216890335083,1.0,1.0,0.0,192.86705017089844,173.0,71983.890625,0.0,3010.0478515625,1.0,278.1499938964844,282.455322265625,298.808349609375,303.47003173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840169906616211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.21337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770560,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4198608398437,0.7733482122421265,0.3211594820022583,0.2925900220870971,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.41973876953125,0.9179165363311768,0.5407717823982239,0.5144972205162048,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4197082519531,0.9928144812583924,0.6835392117500305,0.4778441786766052,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4197998046875,0.8531234860420227,0.4357726275920868,0.4158509075641632,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.41998291015625,0.6818659901618958,0.2177611589431762,0.9988362193107604,285.4197692871094,284.95001220703125,301.6929931640625,295.8102111816406,298.806884765625,297.24786376953125,284.4193725585937,1.0,0.6199187636375427,0.4642506837844848,0.4642506837844848,1.0,1.0,-3.2409040927886963,1.132651686668396,2.10825252532959,0.3973362147808075,1.0,1.0,0.0,187.04397583007807,161.0,71924.609375,0.0,2973.5361328125,1.0,278.1499938964844,282.4518127441406,298.8082275390625,303.4661560058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838043212890625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.22216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770620,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022216796875,0.78443443775177,0.3207050263881683,0.2918197214603424,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019775390625,0.9328958988189696,0.5396411418914795,0.5130598545074463,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4018859863281,0.9990000128746032,0.6881072521209717,0.4707195162773132,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4020690917969,0.8651301860809326,0.435312420129776,0.4150396883487701,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024963378906,0.69239342212677,0.2178508341312408,0.997384786605835,285.4020080566406,284.95001220703125,301.6424255371094,295.810302734375,298.7873840332031,297.25225830078125,284.4010009765625,1.0,0.612346887588501,0.4629736840724945,0.4629736840724945,1.0,1.0,-3.228452682495117,1.124825119972229,2.1036276817321777,0.392471581697464,1.0,1.0,0.0,176.42327880859375,149.0,71704.3671875,0.0,2887.385498046875,1.0,278.1499938964844,282.4393920898437,298.8077087402344,303.4544677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832718729972839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.23486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770680,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022216796875,0.78443443775177,0.3207050263881683,0.2918197214603424,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019775390625,0.9328958988189696,0.5396411418914795,0.5130598545074463,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4018859863281,0.9990000128746032,0.6881072521209717,0.4707195162773132,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4020690917969,0.8651301860809326,0.435312420129776,0.4150396883487701,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024963378906,0.69239342212677,0.2178508341312408,0.997384786605835,285.4020080566406,284.95001220703125,301.6424255371094,295.810302734375,298.7873840332031,297.25225830078125,284.4010009765625,1.0,0.612346887588501,0.4629736840724945,0.4629736840724945,1.0,1.0,-3.228452682495117,1.124825119972229,2.1036276817321777,0.392471581697464,1.0,1.0,0.0,176.42327880859375,149.0,71704.3671875,0.0,2887.385498046875,1.0,278.1499938964844,282.4393920898437,298.8077087402344,303.4544677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832718729972839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.1455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.23486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770740,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.7901526093482971,0.3203729093074798,0.2913612723350525,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3813171386719,0.94050395488739,0.538885235786438,0.5121892690658569,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3811950683594,0.9990000128746032,0.6924276947975159,0.4601236879825592,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3814392089844,0.8714007139205933,0.4349612295627594,0.4145463407039642,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3821105957031,0.6978344321250916,0.2178729325532913,0.9966272115707396,285.3813781738281,284.95001220703125,301.61151123046875,295.8104553222656,298.7792358398437,297.2613830566406,284.3798828125,1.0,0.6070764064788818,0.4622074663639068,0.4622074663639068,1.0,1.0,-3.21197509765625,1.1166300773620603,2.095345020294189,0.3880532085895538,1.0,1.0,0.0,170.8982391357422,149.0,71448.359375,0.0,2823.435791015625,1.0,278.1499938964844,282.4245910644531,298.8066101074219,303.4402160644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827382326126099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3242.236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770800,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669128417969,0.7943841218948364,0.3201424181461334,0.2910345196723938,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3665466308594,0.9460347890853882,0.5383607149124146,0.5115771889686584,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.366455078125,0.9990000128746032,0.6958972811698914,0.4525108337402344,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666687011719,0.8760648369789124,0.4347047209739685,0.4141851961612701,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36737060546875,0.7018337845802307,0.2178900986909866,0.996070683002472,285.3666076660156,284.95001220703125,301.5906677246094,295.810546875,298.77545166015625,297.2701110839844,284.3650817871094,1.0,0.6033906936645508,0.4616966545581817,0.4616966545581817,1.0,1.0,-3.200589656829834,1.1110186576843262,2.089570999145508,0.3849872350692749,1.0,1.0,0.0,167.01425170898438,137.0,71272.1953125,0.0,2778.8515625,1.0,278.1499938964844,282.41412353515625,298.8056945800781,303.4288024902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822715878486633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.865478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770860,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3287353515625,0.8063594102859497,0.3195610046386719,0.2901851534843445,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32830810546875,0.9610191583633424,0.5370003581047058,0.5099710822105408,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282470703125,0.9990000128746032,0.706355631351471,0.4319093227386474,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8893689513206482,0.4339954555034637,0.4131923913955688,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291931152344,0.7129473686218262,0.2179627865552902,0.9946922063827516,285.3283996582031,284.95001220703125,301.5376892089844,295.8108215332031,298.77099609375,297.2991943359375,284.3267822265625,1.0,0.5935577750205994,0.460641086101532,0.460641086101532,1.0,1.0,-3.170019626617432,1.096676230430603,2.073343276977539,0.3774680197238922,1.0,1.0,0.0,156.80686950683594,155.0,70816.359375,0.0,2661.7900390625,1.0,278.1499938964844,282.3869323730469,298.8039245605469,303.3981018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808112144470215,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.182373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770920,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3287353515625,0.8063594102859497,0.3195610046386719,0.2901851534843445,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32830810546875,0.9610191583633424,0.5370003581047058,0.5099710822105408,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282470703125,0.9990000128746032,0.706355631351471,0.4319093227386474,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8893689513206482,0.4339954555034637,0.4131923913955688,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291931152344,0.7129473686218262,0.2179627865552902,0.9946922063827516,285.3283996582031,284.95001220703125,301.5376892089844,295.8108215332031,298.77099609375,297.2991943359375,284.3267822265625,1.0,0.5935577750205994,0.460641086101532,0.460641086101532,1.0,1.0,-3.170019626617432,1.096676230430603,2.073343276977539,0.3774680197238922,1.0,1.0,0.0,156.80686950683594,155.0,70816.359375,0.0,2661.7900390625,1.0,278.1499938964844,282.3869323730469,298.8039245605469,303.3981018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808112144470215,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.5859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.182373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17770980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.316162109375,0.806697428226471,0.3190791308879852,0.28970468044281,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3161926269531,0.9611731171607972,0.5357382893562317,0.50873202085495,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31622314453125,0.9990000128746032,0.7157641649246216,0.4306608438491821,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3161926269531,0.8897691965103149,0.4333479702472687,0.4125390648841858,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31610107421875,0.7137629985809326,0.2181397825479507,0.9952456951141356,285.3161926269531,284.95001220703125,301.48358154296875,295.8109436035156,298.7644348144531,297.3231811523437,284.3164367675781,1.0,0.5934910774230957,0.4595855176448822,0.4595855176448822,1.0,1.0,-3.1662850379943848,1.092829704284668,2.073455333709717,0.373919814825058,1.0,1.0,0.0,156.09490966796875,173.0,70735.0390625,0.0,2650.57421875,1.0,278.1499938964844,282.37994384765625,298.8048095703125,303.38287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795145750045776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.031005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.316162109375,0.806697428226471,0.3190791308879852,0.28970468044281,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3161926269531,0.9611731171607972,0.5357382893562317,0.50873202085495,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31622314453125,0.9990000128746032,0.7157641649246216,0.4306608438491821,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3161926269531,0.8897691965103149,0.4333479702472687,0.4125390648841858,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31610107421875,0.7137629985809326,0.2181397825479507,0.9952456951141356,285.3161926269531,284.95001220703125,301.48358154296875,295.8109436035156,298.7644348144531,297.3231811523437,284.3164367675781,1.0,0.5934910774230957,0.4595855176448822,0.4595855176448822,1.0,1.0,-3.1662850379943848,1.092829704284668,2.073455333709717,0.373919814825058,1.0,1.0,0.0,156.09490966796875,173.0,70735.0390625,0.0,2650.57421875,1.0,278.1499938964844,282.37994384765625,298.8048095703125,303.38287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795145750045776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.031005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771100,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211669921875,0.8032646179199219,0.3188692629337311,0.2895943522453308,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212890625,0.9567858576774596,0.5351690649986267,0.5082687735557556,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213195800781,0.9990000128746032,0.7188321948051453,0.4359090924263,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212280273437,0.8859487771987915,0.4330721199512481,0.4123533070087433,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3210144042969,0.7110836505889893,0.2182391732931137,0.9961101412773132,285.3212585449219,284.95001220703125,301.45611572265625,295.8109130859375,298.75543212890625,297.32586669921875,284.32177734375,1.0,0.5959201455116272,0.4590577185153961,0.4590577185153961,1.0,1.0,-3.172713041305542,1.0941083431243896,2.0786046981811523,0.3736650049686432,1.0,1.0,0.0,158.58547973632812,173.0,70812.7109375,0.0,2676.847900390625,1.0,278.1499938964844,282.3842163085937,298.8070068359375,303.3870849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792767524719238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3209.802001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771160,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3297424316406,0.7983882427215576,0.3186597228050232,0.2895302772521972,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299560546875,0.9504621624946594,0.5346247553825378,0.5078760385513306,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299865722656,0.9990000128746032,0.7209404706954956,0.4436250030994415,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.32989501953125,0.8805735111236572,0.4328223764896393,0.4122361540794372,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3295288085937,0.7070257663726807,0.2183252722024917,0.9971433877944946,285.3299255371094,284.95001220703125,301.4283752441406,295.810791015625,298.7433776855469,297.3233947753906,284.33074951171875,1.0,0.599461019039154,0.4586189687252044,0.4586189687252044,1.0,1.0,-3.182536363601685,1.096887707710266,2.085648775100708,0.374173104763031,1.0,1.0,0.0,162.31637573242188,191.0,70935.4453125,0.0,2716.774658203125,1.0,278.1499938964844,282.3912353515625,298.8092956542969,303.3952331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793023228645325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.041748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771220,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35418701171875,0.7860400080680847,0.3182136714458465,0.2894793450832367,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544616699219,0.9338400959968568,0.5335751175880432,0.5072348117828369,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.35455322265625,0.9990000128746032,0.722757875919342,0.4641634821891784,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.8671693801879883,0.4323807954788208,0.4121588468551636,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538513183594,0.6963655352592468,0.2184351235628128,0.9994322657585144,285.3544006347656,284.95001220703125,301.3720703125,295.8102111816406,298.71173095703125,297.306640625,284.3555908203125,1.0,0.6088796854019165,0.4577414095401764,0.4577414095401764,1.0,1.0,-3.209048271179199,1.1050938367843628,2.103954315185547,0.3763631284236908,1.0,1.0,0.0,172.5596466064453,194.0,71264.3359375,0.0,2826.633056640625,1.0,278.1499938964844,282.41046142578125,298.8129577636719,303.4178161621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799360394477844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.981201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771280,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35418701171875,0.7860400080680847,0.3182136714458465,0.2894793450832367,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544616699219,0.9338400959968568,0.5335751175880432,0.5072348117828369,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.35455322265625,0.9990000128746032,0.722757875919342,0.4641634821891784,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.8671693801879883,0.4323807954788208,0.4121588468551636,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538513183594,0.6963655352592468,0.2184351235628128,0.9994322657585144,285.3544006347656,284.95001220703125,301.3720703125,295.8102111816406,298.71173095703125,297.306640625,284.3555908203125,1.0,0.6088796854019165,0.4577414095401764,0.4577414095401764,1.0,1.0,-3.209048271179199,1.1050938367843628,2.103954315185547,0.3763631284236908,1.0,1.0,0.0,172.5596466064453,194.0,71264.3359375,0.0,2826.633056640625,1.0,278.1499938964844,282.41046142578125,298.8129577636719,303.4178161621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799360394477844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.981201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771340,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3707580566406,0.7774314284324646,0.3176670968532562,0.2892707586288452,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3708801269531,0.9219221472740172,0.5324804186820984,0.5064927339553833,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37091064453125,0.9990000128746032,0.7231698632240295,0.4790380001068115,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3708190917969,0.8580582141876221,0.4319332838058471,0.4120137691497803,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37060546875,0.6889170408248901,0.2184168547391891,1.0007729530334473,285.370849609375,284.95001220703125,301.314697265625,295.8091125488281,298.6756896972656,297.2843322753906,284.3713684082031,1.0,0.6152064204216003,0.4568638801574707,0.4568638801574707,1.0,1.0,-3.2272422313690186,1.1100233793258667,2.1172189712524414,0.3774371445178985,1.0,1.0,0.0,180.2147674560547,197.0,71467.2265625,0.0,2906.4462890625,1.0,278.1499938964844,282.4233703613281,298.81353759765625,303.4355163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880918025970459,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3225.18359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
