time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771400,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3707580566406,0.7774314284324646,0.3176670968532562,0.2892707586288452,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3708801269531,0.9219221472740172,0.5324804186820984,0.5064927339553833,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37091064453125,0.9990000128746032,0.7231698632240295,0.4790380001068115,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3708190917969,0.8580582141876221,0.4319332838058471,0.4120137691497803,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37060546875,0.6889170408248901,0.2184168547391891,1.0007729530334473,285.370849609375,284.95001220703125,301.314697265625,295.8091125488281,298.6756896972656,297.2843322753906,284.3713684082031,1.0,0.6152064204216003,0.4568638801574707,0.4568638801574707,1.0,1.0,-3.2272422313690186,1.1100233793258667,2.1172189712524414,0.3774371445178985,1.0,1.0,0.0,180.2147674560547,197.0,71467.2265625,0.0,2906.4462890625,1.0,278.1499938964844,282.4233703613281,298.81353759765625,303.4355163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880918025970459,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3225.18359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771460,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37811279296875,0.7708724141120911,0.3170463144779205,0.2889360785484314,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.378173828125,0.9129233360290528,0.5313149690628052,0.5056312084197998,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.378173828125,0.9990000128746032,0.7237424850463867,0.4906189441680908,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3781433105469,0.851252555847168,0.4314429461956024,0.4117787182331085,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3780517578125,0.6832482218742371,0.2183269709348678,1.0014686584472656,285.3781433105469,284.95001220703125,301.2563171386719,295.8073425292969,298.63885498046875,297.265625,284.3783874511719,1.0,0.6201602220535278,0.4550789892673492,0.4550789892673492,1.0,1.0,-3.24028754234314,1.1108533143997192,2.12943434715271,0.3754284679889679,1.0,1.0,0.0,186.27545166015625,200.0,71565.4140625,0.0,2967.37939453125,1.0,278.1499938964844,282.4295654296875,298.81121826171875,303.4422302246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881690263748169,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3232.418701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771520,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37811279296875,0.7708724141120911,0.3170463144779205,0.2889360785484314,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.378173828125,0.9129233360290528,0.5313149690628052,0.5056312084197998,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.378173828125,0.9990000128746032,0.7237424850463867,0.4906189441680908,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3781433105469,0.851252555847168,0.4314429461956024,0.4117787182331085,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3780517578125,0.6832482218742371,0.2183269709348678,1.0014686584472656,285.3781433105469,284.95001220703125,301.2563171386719,295.8073425292969,298.63885498046875,297.265625,284.3783874511719,1.0,0.6201602220535278,0.4550789892673492,0.4550789892673492,1.0,1.0,-3.24028754234314,1.1108533143997192,2.12943434715271,0.3754284679889679,1.0,1.0,0.0,186.27545166015625,200.0,71565.4140625,0.0,2967.37939453125,1.0,278.1499938964844,282.4295654296875,298.81121826171875,303.4422302246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881690263748169,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3232.418701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771580,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3811950683594,0.7655437588691711,0.3163827359676361,0.2885243892669678,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812255859375,0.9058529138565063,0.5300976634025574,0.5046827793121338,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812255859375,0.9990000128746032,0.7244887351989746,0.5001727342605591,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812255859375,0.8457956314086914,0.4309117794036865,0.4114705622196197,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.6786619424819946,0.2182010561227798,1.0018060207366943,285.3812255859375,284.95001220703125,301.19696044921875,295.8047790527344,298.60357666015625,297.2501525878906,284.3813171386719,1.0,0.6241597533226013,0.4532940983772278,0.4532940983772278,1.0,1.0,-3.250178098678589,1.1103516817092896,2.1398262977600098,0.3727740049362182,1.0,1.0,0.0,191.3384704589844,203.0,71615.5,0.0,3016.48876953125,1.0,278.1499938964844,282.4327087402344,298.8076171875,303.4430847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822199702262878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.381591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771640,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3811950683594,0.7655437588691711,0.3163827359676361,0.2885243892669678,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812255859375,0.9058529138565063,0.5300976634025574,0.5046827793121338,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812255859375,0.9990000128746032,0.7244887351989746,0.5001727342605591,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812255859375,0.8457956314086914,0.4309117794036865,0.4114705622196197,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.6786619424819946,0.2182010561227798,1.0018060207366943,285.3812255859375,284.95001220703125,301.19696044921875,295.8047790527344,298.60357666015625,297.2501525878906,284.3813171386719,1.0,0.6241597533226013,0.4532940983772278,0.4532940983772278,1.0,1.0,-3.250178098678589,1.1103516817092896,2.1398262977600098,0.3727740049362182,1.0,1.0,0.0,191.3384704589844,203.0,71615.5,0.0,3016.48876953125,1.0,278.1499938964844,282.4327087402344,298.8076171875,303.4430847167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822199702262878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.381591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771700,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38140869140625,0.7631638050079346,0.3160391449928283,0.2882997989654541,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3814392089844,0.9028184413909912,0.529473066329956,0.504185140132904,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3814392089844,0.9990000128746032,0.7249424457550049,0.5043606162071228,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.38140869140625,0.8433725237846375,0.4306313991546631,0.4112948179244995,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.38140869140625,0.6766197085380554,0.2181297242641449,1.0018949508666992,285.3814392089844,284.95001220703125,301.1669006347656,295.8031616210937,298.5865478515625,297.2435607910156,284.3814697265625,1.0,0.6258759498596191,0.4524016678333282,0.4524016678333282,1.0,1.0,-3.253939151763916,1.1096303462982178,2.1443088054656982,0.3712428510189056,1.0,1.0,0.0,193.62551879882807,203.0,71624.0859375,0.0,3037.532470703125,1.0,278.1499938964844,282.4333190917969,298.8055419921875,303.4420471191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882413923740387,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.198486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771760,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3808288574219,0.7607671022415161,0.3156883418560028,0.2880724370479584,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3808288574219,0.8998066186904907,0.5288391709327698,0.5036828517913818,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3807983398437,0.9990000128746032,0.7254936099052429,0.5070928931236267,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3808288574219,0.8409299850463867,0.430341899394989,0.4111146926879883,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.380859375,0.6745544672012329,0.21805340051651,1.0019782781600952,285.3808288574219,284.95001220703125,301.1366271972656,295.80126953125,298.5704040527344,297.2376708984375,284.3807678222656,1.0,0.6274402737617493,0.4517065286636352,0.4517065286636352,1.0,1.0,-3.256531953811645,1.1088993549346924,2.147632837295532,0.3699923157691955,1.0,1.0,0.0,195.9361724853516,206.0,71622.109375,0.0,3055.672607421875,1.0,278.1499938964844,282.4333190917969,298.8033142089844,303.4403381347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825876712799072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3240.826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771820,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3737487792969,0.7558826804161072,0.3149465322494507,0.2875943183898926,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736572265625,0.8936230540275574,0.5275177359580994,0.5026431679725647,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736267089844,0.9956246614456176,0.7274779677391052,0.5087839365005493,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736877441406,0.8359349370002747,0.4297082424163818,0.410718709230423,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37384033203125,0.6703193783760071,0.2178772687911987,1.0020911693572998,285.3736572265625,284.95001220703125,301.07537841796875,295.7967224121094,298.5408630371094,297.2306823730469,284.37335205078125,1.0,0.6298999190330505,0.4503162503242492,0.4503162503242492,1.0,1.0,-3.256279706954956,1.1054118871688845,2.1508679389953613,0.3666445314884186,1.0,1.0,0.0,200.5843048095703,209.0,71544.78125,0.0,3081.0966796875,1.0,278.1499938964844,282.4289855957031,298.7977905273437,303.43170166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88276606798172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3242.49755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771880,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3737487792969,0.7558826804161072,0.3149465322494507,0.2875943183898926,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736572265625,0.8936230540275574,0.5275177359580994,0.5026431679725647,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736267089844,0.9956246614456176,0.7274779677391052,0.5087839365005493,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736877441406,0.8359349370002747,0.4297082424163818,0.410718709230423,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37384033203125,0.6703193783760071,0.2178772687911987,1.0020911693572998,285.3736572265625,284.95001220703125,301.07537841796875,295.7967224121094,298.5408630371094,297.2306823730469,284.37335205078125,1.0,0.6298999190330505,0.4503162503242492,0.4503162503242492,1.0,1.0,-3.256279706954956,1.1054118871688845,2.1508679389953613,0.3666445314884186,1.0,1.0,0.0,200.5843048095703,209.0,71544.78125,0.0,3081.0966796875,1.0,278.1499938964844,282.4289855957031,298.7977905273437,303.43170166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88276606798172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3242.49755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17771940,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3684387207031,0.7530938982963562,0.3144350051879883,0.2872399985790252,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.36834716796875,0.8900559544563293,0.5266015529632568,0.5018954277038574,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683166503906,0.9936614632606506,0.7291476726531982,0.5099595785140991,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8330888152122498,0.4292561113834381,0.4104060232639313,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3685302734375,0.667932391166687,0.2177589535713195,1.0020660161972046,285.3683776855469,284.95001220703125,301.0332336425781,295.79296875,298.5220031738281,297.2279357910156,284.3680725097656,1.0,0.6313304901123047,0.4493708610534668,0.4493708610534668,1.0,1.0,-3.2560954093933105,1.1030312776565552,2.153064012527466,0.364312082529068,1.0,1.0,0.0,203.2798614501953,209.0,71491.2109375,0.0,3095.567138671875,1.0,278.1499938964844,282.42578125,298.7934875488281,303.4241027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827976584434509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.9033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3242.79345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772000,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3659362792969,0.7518487572669983,0.3141936659812927,0.2870707213878631,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658447265625,0.8884552717208862,0.5261682868003845,0.501539409160614,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658142089844,0.9927946925163268,0.7299580574035645,0.5105372071266174,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658752441406,0.8318158388137817,0.4290405809879303,0.4102540910243988,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3659973144531,0.6668705940246582,0.2177036851644516,1.0020469427108765,285.3658447265625,284.95001220703125,301.01324462890625,295.7909851074219,298.5132141113281,297.2268371582031,284.3655700683594,1.0,0.6319703459739685,0.4489259719848633,0.4489259719848633,1.0,1.0,-3.2559525966644287,1.1018872261047363,2.1540653705596924,0.3632065951824188,1.0,1.0,0.0,204.49957275390625,212.0,71465.3984375,0.0,3102.042724609375,1.0,278.1499938964844,282.4242248535156,298.7913818359375,303.42041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828129768371582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3242.9365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772060,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583068847656,0.7482866048812866,0.3134369552135467,0.2865284085273742,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3582458496094,0.8838478326797485,0.5248053073883057,0.5004052519798279,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581848144531,0.9903920292854308,0.7325530648231506,0.5124109983444214,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3582458496094,0.8281652927398682,0.4283547401428222,0.4097543656826019,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583984375,0.6638597846031189,0.2175347954034805,1.0019514560699463,285.3582458496094,284.95001220703125,300.95025634765625,295.783935546875,298.48651123046875,297.2239990234375,284.3579406738281,1.0,0.6338178515434265,0.4477173089981079,0.4477173089981079,1.0,1.0,-3.255474090576172,1.0987228155136108,2.1567513942718506,0.3601698875427246,1.0,1.0,0.0,208.031982421875,215.0,71388.546875,0.0,3120.65185546875,1.0,278.1499938964844,282.41961669921875,298.7841796875,303.4083251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828489184379578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.273681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772120,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583068847656,0.7482866048812866,0.3134369552135467,0.2865284085273742,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3582458496094,0.8838478326797485,0.5248053073883057,0.5004052519798279,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581848144531,0.9903920292854308,0.7325530648231506,0.5124109983444214,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3582458496094,0.8281652927398682,0.4283547401428222,0.4097543656826019,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583984375,0.6638597846031189,0.2175347954034805,1.0019514560699463,285.3582458496094,284.95001220703125,300.95025634765625,295.783935546875,298.48651123046875,297.2239990234375,284.3579406738281,1.0,0.6338178515434265,0.4477173089981079,0.4477173089981079,1.0,1.0,-3.255474090576172,1.0987228155136108,2.1567513942718506,0.3601698875427246,1.0,1.0,0.0,208.031982421875,215.0,71388.546875,0.0,3120.65185546875,1.0,278.1499938964844,282.41961669921875,298.7841796875,303.4083251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828489184379578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.9130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.273681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772180,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3505554199219,0.7450270056724548,0.3126717507839203,0.2859706282615661,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504638671875,0.8796033263206482,0.5234279632568359,0.4992484748363495,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504333496094,0.988225519657135,0.7351400852203369,0.5142912864685059,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504943847656,0.8248045444488525,0.4276537299156189,0.4092303812503814,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3506164550781,0.6611319780349731,0.2173668593168258,1.0018216371536257,285.3504638671875,284.95001220703125,300.8864440917969,295.7754821777344,298.4598693847656,297.22149658203125,284.3501892089844,1.0,0.6355271935462952,0.4465086162090301,0.4465086162090301,1.0,1.0,-3.254887580871582,1.095521092414856,2.159366607666016,0.3571237027645111,1.0,1.0,0.0,211.33218383789065,218.0,71308.4609375,0.0,3137.7294921875,1.0,278.1499938964844,282.41485595703125,298.775634765625,303.394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829017877578735,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.7685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772240,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3505554199219,0.7450270056724548,0.3126717507839203,0.2859706282615661,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504638671875,0.8796033263206482,0.5234279632568359,0.4992484748363495,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504333496094,0.988225519657135,0.7351400852203369,0.5142912864685059,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504943847656,0.8248045444488525,0.4276537299156189,0.4092303812503814,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3506164550781,0.6611319780349731,0.2173668593168258,1.0018216371536257,285.3504638671875,284.95001220703125,300.8864440917969,295.7754821777344,298.4598693847656,297.22149658203125,284.3501892089844,1.0,0.6355271935462952,0.4465086162090301,0.4465086162090301,1.0,1.0,-3.254887580871582,1.095521092414856,2.159366607666016,0.3571237027645111,1.0,1.0,0.0,211.33218383789065,218.0,71308.4609375,0.0,3137.7294921875,1.0,278.1499938964844,282.41485595703125,298.775634765625,303.394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829017877578735,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.7685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772300,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3465881347656,0.7434622645378113,0.3122861087322235,0.2856879234313965,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8775590658187866,0.5227352976799011,0.4986650049686432,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.9871799349784852,0.7364245653152466,0.5152259469032288,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3465270996094,0.8231806755065918,0.4272996187210083,0.408963531255722,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3466796875,0.6598286628723145,0.2172823399305343,1.0017486810684204,285.34649658203125,284.95001220703125,300.854248046875,295.77069091796875,298.446533203125,297.2203063964844,284.34619140625,1.0,0.6363574266433716,0.4459042847156524,0.4459042847156524,1.0,1.0,-3.254561424255371,1.09390389919281,2.1606574058532715,0.3555925190448761,1.0,1.0,0.0,212.9458465576172,218.0,71267.2109375,0.0,3145.9921875,1.0,278.1499938964844,282.4123840332031,298.7709350585937,303.3875427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829529881477356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772360,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3425598144531,0.7419360280036926,0.3118976652622223,0.2854020595550537,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424987792969,0.8755621314048767,0.5220391154289246,0.4980774521827698,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34246826171875,0.9861556887626648,0.7376984357833862,0.5161537528038025,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.342529296875,0.8215889930725098,0.4269425868988037,0.4086930453777313,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3426513671875,0.6585617661476135,0.2171969711780548,1.0016688108444214,285.3424987792969,284.95001220703125,300.82183837890625,295.7655029296875,298.4332275390625,297.2191467285156,284.3421936035156,1.0,0.6371715068817139,0.445333182811737,0.445333182811737,1.0,1.0,-3.2542054653167725,1.0923503637313845,2.1618552207946777,0.3541322946548462,1.0,1.0,0.0,214.5370941162109,221.0,71225.453125,0.0,3154.063232421875,1.0,278.1499938964844,282.4098815917969,298.7658386230469,303.3799133300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830142617225647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.822509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772420,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3343505859375,0.7389766573905945,0.3111115396022796,0.2848208248615265,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3342590332031,0.8716861009597778,0.5206357836723328,0.4968906044960022,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.334228515625,0.9841523170471193,0.7402142882347107,0.5179874300956726,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33428955078125,0.8184762001037598,0.4262202680110931,0.408142477273941,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3344421386719,0.6561177968978882,0.217022955417633,1.0014879703521729,285.3342590332031,284.95001220703125,300.7564697265625,295.7538757324219,298.40655517578125,297.2168273925781,284.3339538574219,1.0,0.6387616991996765,0.4441909790039062,0.4441909790039062,1.0,1.0,-3.2534050941467285,1.0892126560211182,2.1641924381256104,0.3512032032012939,1.0,1.0,0.0,217.6721343994141,224.0,71138.3046875,0.0,3169.74267578125,1.0,278.1499938964844,282.4046936035156,298.75439453125,303.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831730484962463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.309326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772480,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3343505859375,0.7389766573905945,0.3111115396022796,0.2848208248615265,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3342590332031,0.8716861009597778,0.5206357836723328,0.4968906044960022,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.334228515625,0.9841523170471193,0.7402142882347107,0.5179874300956726,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33428955078125,0.8184762001037598,0.4262202680110931,0.408142477273941,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3344421386719,0.6561177968978882,0.217022955417633,1.0014879703521729,285.3342590332031,284.95001220703125,300.7564697265625,295.7538757324219,298.40655517578125,297.2168273925781,284.3339538574219,1.0,0.6387616991996765,0.4441909790039062,0.4441909790039062,1.0,1.0,-3.2534050941467285,1.0892126560211182,2.1641924381256104,0.3512032032012939,1.0,1.0,0.0,217.6721343994141,224.0,71138.3046875,0.0,3169.74267578125,1.0,278.1499938964844,282.4046936035156,298.75439453125,303.3631896972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831730484962463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.309326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772540,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32574462890625,0.7361117601394653,0.3103123307228088,0.2842270731925964,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256530761719,0.8679356575012207,0.5192172527313232,0.4956886172294616,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3255920410156,0.9821830987930298,0.742684543132782,0.5197896957397461,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.32568359375,0.8154221773147583,0.4254874885082245,0.4075808525085449,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.6537679433822632,0.2168432176113128,1.0012775659561155,285.3256530761719,284.95001220703125,300.6903381347656,295.740478515625,298.3797302246094,297.2145080566406,284.3253173828125,1.0,0.6403149962425232,0.4430487751960754,0.4430487751960754,1.0,1.0,-3.252485036849976,1.0860214233398438,2.166463613510132,0.3482501208782196,1.0,1.0,0.0,220.7702789306641,227.0,71045.34375,0.0,3184.94677734375,1.0,278.1499938964844,282.3991394042969,298.7411804199219,303.3443603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833805918693542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.253173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772600,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32574462890625,0.7361117601394653,0.3103123307228088,0.2842270731925964,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256530761719,0.8679356575012207,0.5192172527313232,0.4956886172294616,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3255920410156,0.9821830987930298,0.742684543132782,0.5197896957397461,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.32568359375,0.8154221773147583,0.4254874885082245,0.4075808525085449,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.6537679433822632,0.2168432176113128,1.0012775659561155,285.3256530761719,284.95001220703125,300.6903381347656,295.740478515625,298.3797302246094,297.2145080566406,284.3253173828125,1.0,0.6403149962425232,0.4430487751960754,0.4430487751960754,1.0,1.0,-3.252485036849976,1.0860214233398438,2.166463613510132,0.3482501208782196,1.0,1.0,0.0,220.7702789306641,227.0,71045.34375,0.0,3184.94677734375,1.0,278.1499938964844,282.3991394042969,298.7411804199219,303.3443603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833805918693542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.9921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.253173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772660,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3168334960937,0.733321487903595,0.3095005452632904,0.283621609210968,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3167419433594,0.8642930388450623,0.5177843570709229,0.4944725632667541,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31671142578125,0.98023521900177,0.7451114058494568,0.5215619802474976,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3167724609375,0.8124004006385803,0.4247455298900604,0.4070097804069519,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.31695556640625,0.6514970660209656,0.2166576385498047,1.001038908958435,285.3167724609375,284.95001220703125,300.62353515625,295.7252197265625,298.3528747558594,297.2121887207031,284.31640625,1.0,0.6418397426605225,0.4419538974761963,0.4419538974761963,1.0,1.0,-3.2514519691467285,1.0828938484191897,2.168558120727539,0.3453880846500397,1.0,1.0,0.0,223.8462677001953,230.0,70948.3671875,0.0,3199.771484375,1.0,278.1499938964844,282.39337158203125,298.72637939453125,303.3236694335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836566805839539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.83935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772720,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3168334960937,0.733321487903595,0.3095005452632904,0.283621609210968,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3167419433594,0.8642930388450623,0.5177843570709229,0.4944725632667541,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31671142578125,0.98023521900177,0.7451114058494568,0.5215619802474976,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3167724609375,0.8124004006385803,0.4247455298900604,0.4070097804069519,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.31695556640625,0.6514970660209656,0.2166576385498047,1.001038908958435,285.3167724609375,284.95001220703125,300.62353515625,295.7252197265625,298.3528747558594,297.2121887207031,284.31640625,1.0,0.6418397426605225,0.4419538974761963,0.4419538974761963,1.0,1.0,-3.2514519691467285,1.0828938484191897,2.168558120727539,0.3453880846500397,1.0,1.0,0.0,223.8462677001953,230.0,70948.3671875,0.0,3199.771484375,1.0,278.1499938964844,282.39337158203125,298.72637939453125,303.3236694335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836566805839539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.83935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772780,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30743408203125,0.7305876016616821,0.3086696267127991,0.2829988598823547,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.30731201171875,0.8607447147369385,0.5163295269012451,0.4932357966899872,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072814941406,0.9782941937446594,0.7474713325500488,0.5232884883880615,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3073425292969,0.8093885779380798,0.4239909946918487,0.4064263999462127,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3075256347656,0.6492934226989746,0.2164622843265533,1.0007556676864624,285.3073425292969,284.95001220703125,300.5560913085937,295.7079772949219,298.32586669921875,297.2098388671875,284.3069763183594,1.0,0.6433318853378296,0.4408590495586395,0.4408590495586395,1.0,1.0,-3.250250577926636,1.079699158668518,2.1705515384674072,0.3424999117851257,1.0,1.0,0.0,226.90391540527344,233.0,70843.015625,0.0,3214.113525390625,1.0,278.1499938964844,282.3870849609375,298.70904541015625,303.2999267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839452266693115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3253.54150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772840,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30743408203125,0.7305876016616821,0.3086696267127991,0.2829988598823547,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.30731201171875,0.8607447147369385,0.5163295269012451,0.4932357966899872,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072814941406,0.9782941937446594,0.7474713325500488,0.5232884883880615,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3073425292969,0.8093885779380798,0.4239909946918487,0.4064263999462127,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3075256347656,0.6492934226989746,0.2164622843265533,1.0007556676864624,285.3073425292969,284.95001220703125,300.5560913085937,295.7079772949219,298.32586669921875,297.2098388671875,284.3069763183594,1.0,0.6433318853378296,0.4408590495586395,0.4408590495586395,1.0,1.0,-3.250250577926636,1.079699158668518,2.1705515384674072,0.3424999117851257,1.0,1.0,0.0,226.90391540527344,233.0,70843.015625,0.0,3214.113525390625,1.0,278.1499938964844,282.3870849609375,298.70904541015625,303.2999267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839452266693115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3253.54150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772900,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3026428222656,0.7292388677597046,0.3082510530948639,0.2826847434043884,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3025207519531,0.8590036034584045,0.5155985951423645,0.4926141500473022,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.302490234375,0.9773279428482056,0.7486414313316345,0.5241447687149048,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30255126953125,0.8078797459602356,0.4236118495464325,0.4061328768730163,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.302734375,0.6482149362564087,0.2163630574941635,1.0006072521209717,285.30255126953125,284.95001220703125,300.5220947265625,295.6985778808594,298.3123474121094,297.20867919921875,284.3021850585937,1.0,0.6440728902816772,0.4403116106986999,0.4403116106986999,1.0,1.0,-3.249623537063598,1.0780892372131348,2.171534299850464,0.3410494923591614,1.0,1.0,0.0,228.4316864013672,233.0,70789.1953125,0.0,3221.216796875,1.0,278.1499938964844,282.3838806152344,298.70001220703125,303.2876281738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841396570205688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.362548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17772960,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.29766845703125,0.7278990745544434,0.3078274428844452,0.2823661267757416,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975769042969,0.8572826981544495,0.5148618221282959,0.4919870793819427,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2975158691406,0.9763609170913696,0.7497933506965637,0.5249888300895691,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.297607421875,0.8063659071922302,0.4232296645641327,0.4058364927768707,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2977905273437,0.6471503973007202,0.216261088848114,1.0004467964172363,285.2975769042969,284.95001220703125,300.48797607421875,295.6886291503906,298.2987976074219,297.2074890136719,284.2972106933594,1.0,0.6448067426681519,0.4397681653499603,0.4397681653499603,1.0,1.0,-3.248951911926269,1.0764702558517456,2.172481775283813,0.339601069688797,1.0,1.0,0.0,229.9569854736328,236.0,70732.71875,0.0,3228.20556640625,1.0,278.1499938964844,282.3805236816406,298.6902160644531,303.2744445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843317031860352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.160888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773020,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28741455078125,0.7252410650253296,0.3069673478603363,0.2817175388336181,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28729248046875,0.8538992404937744,0.5133735537528992,0.4907192289829254,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872314453125,0.974425494670868,0.752053439617157,0.5266469717025757,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873229980469,0.8033366799354553,0.4224582016468048,0.4052369892597198,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875061035156,0.6450608968734741,0.2160502672195434,1.0000956058502195,285.2873229980469,284.95001220703125,300.4192810058594,295.6671142578125,298.27154541015625,297.205078125,284.28692626953125,1.0,0.6462570428848267,0.4386812448501587,0.4386812448501587,1.0,1.0,-3.2474985122680664,1.0731871128082275,2.174311399459839,0.3366853296756744,1.0,1.0,0.0,233.0039520263672,239.0,70614.2265625,0.0,3241.91015625,1.0,278.1499938964844,282.3734741210937,298.6689147949219,303.24591064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847509622573853,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.086669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773080,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28741455078125,0.7252410650253296,0.3069673478603363,0.2817175388336181,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28729248046875,0.8538992404937744,0.5133735537528992,0.4907192289829254,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2872314453125,0.974425494670868,0.752053439617157,0.5266469717025757,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2873229980469,0.8033366799354553,0.4224582016468048,0.4052369892597198,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875061035156,0.6450608968734741,0.2160502672195434,1.0000956058502195,285.2873229980469,284.95001220703125,300.4192810058594,295.6671142578125,298.27154541015625,297.205078125,284.28692626953125,1.0,0.6462570428848267,0.4386812448501587,0.4386812448501587,1.0,1.0,-3.2474985122680664,1.0731871128082275,2.174311399459839,0.3366853296756744,1.0,1.0,0.0,233.0039520263672,239.0,70614.2265625,0.0,3241.91015625,1.0,278.1499938964844,282.3734741210937,298.6689147949219,303.24591064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847509622573853,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.086669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773140,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.279296875,0.7232349514961243,0.3063032031059265,0.2812153697013855,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2791748046875,0.8513777256011963,0.512230396270752,0.489744484424591,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.27911376953125,0.9729533195495604,0.753734827041626,0.5278823375701904,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2792053222656,0.8010632395744324,0.4218664169311523,0.4047762453556061,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2793884277344,0.6435063481330872,0.2158843278884887,0.9998038411140442,285.2791748046875,284.95001220703125,300.3666687011719,295.64923095703125,298.25079345703125,297.2032165527344,284.2787780761719,1.0,0.6473457217216492,0.4378552138805389,0.4378552138805389,1.0,1.0,-3.2463033199310303,1.0706535577774048,2.175649881362915,0.3344529271125793,1.0,1.0,0.0,235.31802368164065,239.0,70519.2109375,0.0,3252.10791015625,1.0,278.1499938964844,282.3677978515625,298.6512451171875,303.2224426269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851112127304077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3264.459716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773200,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.27667236328125,0.7226036190986633,0.3060924112796783,0.2810558676719665,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2765808105469,0.8505905270576477,0.5118681788444519,0.4894355237483978,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2765197753906,0.9724892377853394,0.7542620301246643,0.5282699465751648,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.276611328125,0.800351083278656,0.4216789901256561,0.4046302735805511,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2767944335937,0.6430215835571289,0.2158313393592834,0.9997091889381408,285.2765808105469,284.95001220703125,300.3500061035156,295.643310546875,298.24420166015625,297.20263671875,284.27618408203125,1.0,0.647688090801239,0.4375943541526794,0.4375943541526794,1.0,1.0,-3.2459166049957275,1.0698492527008057,2.176067352294922,0.3337459862232208,1.0,1.0,0.0,236.04888916015625,242.0,70488.6875,0.0,3255.306884765625,1.0,278.1499938964844,282.365966796875,298.6455078125,303.21484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885241687297821,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3265.681396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
