time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773260,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26348876953125,0.7196807265281677,0.3049643337726593,0.2802314460277557,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26336669921875,0.8470561504364014,0.5100996494293213,0.4879738688468933,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2632751464844,0.9702439904212952,0.7561825513839722,0.5297430753707886,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2633972167969,0.7970924973487854,0.4206448793411255,0.4038532376289367,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2636413574219,0.6406983733177185,0.2153364717960357,0.998440682888031,285.26336669921875,284.95001220703125,300.2800598144531,295.617919921875,298.2152709960937,297.1979064941406,284.2628479003906,1.0,0.6489818096160889,0.4365701675415039,0.4365701675415039,1.0,1.0,-3.2424824237823486,1.0659666061401367,2.176515817642212,0.3307045996189117,1.0,1.0,0.0,239.2807464599609,230.0,70329.296875,0.0,3265.622802734375,1.0,278.1499938964844,282.3565979003906,298.6201477050781,303.1800842285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857029676437378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.000244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773320,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26348876953125,0.7196807265281677,0.3049643337726593,0.2802314460277557,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.26336669921875,0.8470561504364014,0.5100996494293213,0.4879738688468933,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2632751464844,0.9702439904212952,0.7561825513839722,0.5297430753707886,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2633972167969,0.7970924973487854,0.4206448793411255,0.4038532376289367,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2636413574219,0.6406983733177185,0.2153364717960357,0.998440682888031,285.26336669921875,284.95001220703125,300.2800598144531,295.617919921875,298.2152709960937,297.1979064941406,284.2628479003906,1.0,0.6489818096160889,0.4365701675415039,0.4365701675415039,1.0,1.0,-3.2424824237823486,1.0659666061401367,2.176515817642212,0.3307045996189117,1.0,1.0,0.0,239.2807464599609,230.0,70329.296875,0.0,3265.622802734375,1.0,278.1499938964844,282.3565979003906,298.6201477050781,303.1800842285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857029676437378,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.000244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773380,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.24517822265625,0.720894992351532,0.3036912977695465,0.2790136933326721,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2449645996094,0.8486366271972656,0.508159875869751,0.4860806763172149,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2448425292969,0.9739214181900024,0.7578778862953186,0.5308725237846375,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2450256347656,0.7989322543144226,0.4194448888301849,0.402649849653244,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2453918457031,0.6420029997825623,0.2146624624729156,0.9950769543647766,285.2449645996094,284.95001220703125,300.2093200683594,295.5917358398437,298.18505859375,297.1917419433594,284.244140625,1.0,0.6457474231719971,0.4355459809303283,0.4355459809303283,1.0,1.0,-3.2346136569976807,1.060432195663452,2.1741814613342285,0.3270474672317505,1.0,1.0,0.0,235.6682281494141,218.0,70101.796875,0.0,3228.326416015625,1.0,278.1499938964844,282.34332275390625,298.59344482421875,303.1405944824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860496878623962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.24609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773440,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.24517822265625,0.720894992351532,0.3036912977695465,0.2790136933326721,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2449645996094,0.8486366271972656,0.508159875869751,0.4860806763172149,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2448425292969,0.9739214181900024,0.7578778862953186,0.5308725237846375,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2450256347656,0.7989322543144226,0.4194448888301849,0.402649849653244,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2453918457031,0.6420029997825623,0.2146624624729156,0.9950769543647766,285.2449645996094,284.95001220703125,300.2093200683594,295.5917358398437,298.18505859375,297.1917419433594,284.244140625,1.0,0.6457474231719971,0.4355459809303283,0.4355459809303283,1.0,1.0,-3.2346136569976807,1.060432195663452,2.1741814613342285,0.3270474672317505,1.0,1.0,0.0,235.6682281494141,218.0,70101.796875,0.0,3228.326416015625,1.0,278.1499938964844,282.34332275390625,298.59344482421875,303.1405944824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860496878623962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.24609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773500,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23388671875,0.7224763035774231,0.3030039072036743,0.2782932221889496,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.233642578125,0.8506482839584351,0.5071207880973816,0.4850004911422729,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2335205078125,0.9770637154579164,0.7585793137550354,0.5312952995300293,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.8010594844818115,0.4187756776809692,0.4019153714179992,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.234130859375,0.6435085535049438,0.2142589837312698,0.9927613139152528,285.2336730957031,284.95001220703125,300.1736755371094,295.5783996582031,298.1694030761719,297.18798828125,284.23272705078125,1.0,0.6432167291641235,0.4350338876247406,0.4350338876247406,1.0,1.0,-3.2292919158935547,1.0571510791778564,2.1721408367156982,0.3249931335449219,1.0,1.0,0.0,232.263412475586,218.0,69964.7890625,0.0,3197.895263671875,1.0,278.1499938964844,282.3352355957031,298.5795593261719,303.118408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861247301101685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.94873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773560,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2218322753906,0.7244718670845032,0.302294373512268,0.2775278389453888,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2215576171875,0.853203296661377,0.5060489177703857,0.4838627278804779,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.221435546875,0.9806792736053468,0.7592141032218933,0.5316470265388489,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2216491699219,0.8037100434303284,0.4180745780467987,0.4011236131191253,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2220764160156,0.645397424697876,0.2138257771730423,0.9901840090751648,285.2215881347656,284.95001220703125,300.13787841796875,295.5648498535156,298.1537170410156,297.1840209960937,284.2206115722656,1.0,0.6402857303619385,0.4346096813678741,0.4346096813678741,1.0,1.0,-3.2233779430389404,1.0538601875305176,2.169517755508423,0.323056548833847,1.0,1.0,0.0,228.238525390625,206.0,69819.9765625,0.0,3162.859375,1.0,278.1499938964844,282.3266296386719,298.5655212402344,303.0953063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861479163169861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.165283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773620,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961364746094,0.729374885559082,0.3008284568786621,0.2759097218513489,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.19586181640625,0.8595640659332275,0.5038329362869263,0.4814706742763519,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1957092285156,0.9886981248855592,0.7603612542152405,0.5322197675704956,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1959533691406,0.8100850582122803,0.4166067838668823,0.3994281589984894,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1964111328125,0.6500715017318726,0.2128968685865402,0.9845148324966432,285.1958923339844,284.95001220703125,300.0657958984375,295.5372314453125,298.12213134765625,297.1758728027344,284.19482421875,1.0,0.6336491703987122,0.4337612986564636,0.4337612986564636,1.0,1.0,-3.210388898849488,1.046878457069397,2.163510322570801,0.3190342783927917,1.0,1.0,0.0,219.04185485839844,194.0,69510.8359375,0.0,3084.38232421875,1.0,278.1499938964844,282.3082275390625,298.537109375,303.0473327636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860928416252136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.649658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773680,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961364746094,0.729374885559082,0.3008284568786621,0.2759097218513489,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.19586181640625,0.8595640659332275,0.5038329362869263,0.4814706742763519,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1957092285156,0.9886981248855592,0.7603612542152405,0.5322197675704956,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1959533691406,0.8100850582122803,0.4166067838668823,0.3994281589984894,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1964111328125,0.6500715017318726,0.2128968685865402,0.9845148324966432,285.1958923339844,284.95001220703125,300.0657958984375,295.5372314453125,298.12213134765625,297.1758728027344,284.19482421875,1.0,0.6336491703987122,0.4337612986564636,0.4337612986564636,1.0,1.0,-3.210388898849488,1.046878457069397,2.163510322570801,0.3190342783927917,1.0,1.0,0.0,219.04185485839844,194.0,69510.8359375,0.0,3084.38232421875,1.0,278.1499938964844,282.3082275390625,298.537109375,303.0473327636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860928416252136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.649658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773740,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683349609375,0.7353744506835938,0.2993020415306091,0.2741978466510772,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.16802978515625,0.8674505352973938,0.5015227794647217,0.4789474606513977,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678771972656,0.997261106967926,0.7613927125930786,0.5326677560806274,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1681213378906,0.8174752593040466,0.4150579869747162,0.3976128697395324,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16864013671875,0.6558575630187988,0.2118913680315017,0.9782952666282654,285.1680603027344,284.95001220703125,299.9930725097656,295.5089416503906,298.0904235839844,297.1678466796875,284.1669006347656,1.0,0.6262090802192688,0.4329129159450531,0.4329129159450531,1.0,1.0,-3.195851325988769,1.0393277406692505,2.156523466110229,0.3147904872894287,1.0,1.0,0.0,208.78846740722656,182.0,69174.8671875,0.0,2997.7744140625,1.0,278.1499938964844,282.2882385253906,298.5081787109375,302.99713134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88591468334198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773800,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683349609375,0.7353744506835938,0.2993020415306091,0.2741978466510772,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.16802978515625,0.8674505352973938,0.5015227794647217,0.4789474606513977,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678771972656,0.997261106967926,0.7613927125930786,0.5326677560806274,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1681213378906,0.8174752593040466,0.4150579869747162,0.3976128697395324,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16864013671875,0.6558575630187988,0.2118913680315017,0.9782952666282654,285.1680603027344,284.95001220703125,299.9930725097656,295.5089416503906,298.0904235839844,297.1678466796875,284.1669006347656,1.0,0.6262090802192688,0.4329129159450531,0.4329129159450531,1.0,1.0,-3.195851325988769,1.0393277406692505,2.156523466110229,0.3147904872894287,1.0,1.0,0.0,208.78846740722656,182.0,69174.8671875,0.0,2997.7744140625,1.0,278.1499938964844,282.2882385253906,298.5081787109375,302.99713134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88591468334198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773860,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298522949219,0.7408818602561951,0.2976771295070648,0.2724610865116119,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1293640136719,0.8747634887695312,0.4990826249122619,0.4763713181018829,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1291198730469,0.9990000128746032,0.7636086344718933,0.5227424502372742,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1295166015625,0.8240745067596436,0.4133898317813873,0.3957544267177582,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1303405761719,0.661211371421814,0.2107886373996734,0.971932888031006,285.1294250488281,284.95001220703125,299.9198303222656,295.4800109863281,298.0621643066406,297.1645812988281,284.1275329589844,1.0,0.6176370978355408,0.4324078559875488,0.4324078559875488,1.0,1.0,-3.169854164123535,1.0283544063568115,2.141499757766724,0.3098557293415069,1.0,1.0,0.0,199.3307037353516,170.0,68685.421875,0.0,2891.289794921875,1.0,278.1499938964844,282.2597961425781,298.4780578613281,302.9394226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885521411895752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3268.30029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773920,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298522949219,0.7408818602561951,0.2976771295070648,0.2724610865116119,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1293640136719,0.8747634887695312,0.4990826249122619,0.4763713181018829,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1291198730469,0.9990000128746032,0.7636086344718933,0.5227424502372742,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1295166015625,0.8240745067596436,0.4133898317813873,0.3957544267177582,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1303405761719,0.661211371421814,0.2107886373996734,0.971932888031006,285.1294250488281,284.95001220703125,299.9198303222656,295.4800109863281,298.0621643066406,297.1645812988281,284.1275329589844,1.0,0.6176370978355408,0.4324078559875488,0.4324078559875488,1.0,1.0,-3.169854164123535,1.0283544063568115,2.141499757766724,0.3098557293415069,1.0,1.0,0.0,199.3307037353516,170.0,68685.421875,0.0,2891.289794921875,1.0,278.1499938964844,282.2597961425781,298.4780578613281,302.9394226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885521411895752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3268.30029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17773980,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.07879638671875,0.7465474009513855,0.2959431409835815,0.2706344723701477,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0782165527344,0.8822847008705139,0.4964803755283355,0.4736558794975281,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07794189453125,0.9990000128746032,0.7684904336929321,0.5068256258964539,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0783996582031,0.8307251334190369,0.4115598201751709,0.3937597870826721,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0793762207031,0.6667135953903198,0.2095907628536224,0.9651731848716736,285.0782775878906,284.95001220703125,299.8460998535156,295.4504699707031,298.0408630371094,297.1723022460937,284.0760803222656,1.0,0.6077618598937988,0.4319028258323669,0.4319028258323669,1.0,1.0,-3.1340808868408203,1.0137851238250732,2.120295763015747,0.3033815026283264,1.0,1.0,0.0,189.8257293701172,158.0,68048.5625,0.0,2767.9775390625,1.0,278.1499938964844,282.2220764160156,298.446044921875,302.8690185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845764994621277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.453369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774040,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.07879638671875,0.7465474009513855,0.2959431409835815,0.2706344723701477,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0782165527344,0.8822847008705139,0.4964803755283355,0.4736558794975281,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07794189453125,0.9990000128746032,0.7684904336929321,0.5068256258964539,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0783996582031,0.8307251334190369,0.4115598201751709,0.3937597870826721,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0793762207031,0.6667135953903198,0.2095907628536224,0.9651731848716736,285.0782775878906,284.95001220703125,299.8460998535156,295.4504699707031,298.0408630371094,297.1723022460937,284.0760803222656,1.0,0.6077618598937988,0.4319028258323669,0.4319028258323669,1.0,1.0,-3.1340808868408203,1.0137851238250732,2.120295763015747,0.3033815026283264,1.0,1.0,0.0,189.8257293701172,158.0,68048.5625,0.0,2767.9775390625,1.0,278.1499938964844,282.2220764160156,298.446044921875,302.8690185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845764994621277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.453369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774100,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0520935058594,0.7498528361320496,0.2950561642646789,0.2696875929832458,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.051513671875,0.8866302967071533,0.4951382875442505,0.4722428023815155,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0512390136719,0.9990000128746032,0.7716529965400696,0.498099148273468,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516967773437,0.8345325589179993,0.4106001257896423,0.3927043378353119,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0527038574219,0.6699143648147583,0.2089753299951553,0.9616430997848512,285.05157470703125,284.95001220703125,299.80908203125,295.4354858398437,298.03204345703125,297.178955078125,284.04931640625,1.0,0.6024927496910095,0.4316502809524536,0.4316502809524536,1.0,1.0,-3.115242481231689,1.0061469078063965,2.109095573425293,0.2999781668186188,1.0,1.0,0.0,184.75729370117188,158.0,67717.5703125,0.0,2703.41650390625,1.0,278.1499938964844,282.20233154296875,298.4299621582031,302.8319396972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839280605316162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3253.380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774160,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.02508544921875,0.7534400820732117,0.2941609621047973,0.2687287628650665,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0245056152344,0.8913066983222961,0.4937777817249298,0.4708068966865539,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.02423095703125,0.9990000128746032,0.7751460671424866,0.4890207052230835,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0246887207031,0.8386290669441223,0.4096201360225677,0.3916241526603699,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.02569580078125,0.6733776926994324,0.2083543837070465,0.9580639004707336,285.0245666503906,284.95001220703125,299.77197265625,295.4203491210937,298.0243225097656,297.186767578125,284.02227783203125,1.0,0.5970596671104431,0.4315805435180664,0.4315805435180664,1.0,1.0,-3.095845460891724,0.998723566532135,2.0971219539642334,0.2969107627868652,1.0,1.0,0.0,179.57672119140625,146.0,67384.4296875,0.0,2637.88525390625,1.0,278.1499938964844,282.18243408203125,298.4139709472656,302.7945861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832165598869324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.8349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.717041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774220,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9697265625,0.7615752816200256,0.2923452854156494,0.2667774260044098,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691162109375,0.9017442464828492,0.4910019934177398,0.4678702056407928,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9688415527344,0.9990000128746032,0.7831450700759888,0.4697768092155456,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.96929931640625,0.8478405475616455,0.4076022803783417,0.3893948793411255,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9703674316406,0.6811812520027161,0.20710089802742,0.9507922530174256,284.9691772460937,284.95001220703125,299.69744873046875,295.38970947265625,298.0111694335937,297.205810546875,283.966796875,1.0,0.5857166051864624,0.4314410984516144,0.4314410984516144,1.0,1.0,-3.055424690246582,0.9833099246025084,2.072114944458008,0.2905677556991577,1.0,1.0,0.0,168.90664672851562,149.0,66699.53125,0.0,2504.36328125,1.0,278.1499938964844,282.1415710449219,298.3821105957031,302.7189025878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816351890563965,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.903076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774280,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9697265625,0.7615752816200256,0.2923452854156494,0.2667774260044098,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691162109375,0.9017442464828492,0.4910019934177398,0.4678702056407928,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9688415527344,0.9990000128746032,0.7831450700759888,0.4697768092155456,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.96929931640625,0.8478405475616455,0.4076022803783417,0.3893948793411255,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9703674316406,0.6811812520027161,0.20710089802742,0.9507922530174256,284.9691772460937,284.95001220703125,299.69744873046875,295.38970947265625,298.0111694335937,297.205810546875,283.966796875,1.0,0.5857166051864624,0.4314410984516144,0.4314410984516144,1.0,1.0,-3.055424690246582,0.9833099246025084,2.072114944458008,0.2905677556991577,1.0,1.0,0.0,168.90664672851562,149.0,66699.53125,0.0,2504.36328125,1.0,278.1499938964844,282.1415710449219,298.3821105957031,302.7189025878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816351890563965,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.903076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17774340,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9371337890625,0.7649776339530945,0.2908380925655365,0.2652726471424103,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9368591308594,0.9061924815177916,0.4886826574802398,0.4655316174030304,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.936767578125,0.9990000128746032,0.7896349430084229,0.4608875811100006,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369506835937,0.8518385291099548,0.4059181213378906,0.3876492977142334,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9374389648437,0.6844378709793091,0.206068530678749,0.9453874826431274,284.9368896484375,284.95001220703125,299.6346130371094,295.3635559082031,297.99969482421875,297.2206420898437,283.93585205078125,1.0,0.5800808668136597,0.4313239455223083,0.4313239455223083,1.0,1.0,-3.031490087509156,0.9741032123565674,2.057386875152588,0.286518394947052,0.9848291277885436,0.9848291277885436,0.0,163.8881072998047,149.0,66206.6875,0.0,2433.5625,1.0,278.1499938964844,282.1206359863281,298.35565185546875,302.6575622558594,293.1499938964844,293.1499938964844,278.1499938964844,36404.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802894353866577,1.0,0.0,0.0,3.98592209815979,3.9859495162963854,1.0601098665574682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.8896484375,0.0,1943.3018798828125,1895.4371337890625,0.0,3219.293212890625,0.9809345602989196,1.0,0.0,3.0,1.0,0.0
17774400,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9339599609375,0.7653473019599915,0.2905560135841369,0.2649988830089569,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9337463378906,0.9066987037658693,0.488247811794281,0.4651003777980804,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.93365478515625,0.9990000128746032,0.7907605171203613,0.4597441554069519,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9338073730469,0.8522968888282776,0.40560382604599,0.3873307406902313,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342041015625,0.6847929358482361,0.2058740705251693,0.9444164037704468,284.93377685546875,284.95001220703125,299.62261962890625,295.3585510253906,297.9971618652344,297.222900390625,283.9329528808594,1.0,0.5792346000671387,0.4313016235828399,0.4313016235828399,1.0,1.0,-3.027716398239136,0.9726403951644896,2.0550758838653564,0.2858858704566955,0.9810357689857484,0.9810357689857484,0.0,163.2218017578125,152.0,66112.171875,0.0,2423.13427734375,1.0,278.1499938964844,282.119384765625,298.35064697265625,302.6460266113281,293.1499938964844,293.1499938964844,278.1499938964844,36521.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800362944602966,1.0,0.0,0.0,3.981175184249878,3.9812026023864746,1.0575863598205617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.8505859375,0.0,1938.0333251953125,1895.4371337890625,0.0,3216.920654296875,0.979938805103302,1.0,0.0,3.0,1.0,0.0
17774460,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263916015625,0.7661177515983582,0.2888322472572326,0.2633741199970245,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263916015625,0.9078777432441713,0.4855928122997284,0.4625147879123688,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263916015625,0.9990000128746032,0.7969987392425537,0.4555480182170868,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263916015625,0.8534860014915466,0.403703510761261,0.3854492008686065,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264221191406,0.685539960861206,0.2046719640493393,0.9386653900146484,284.9263916015625,284.95001220703125,299.5475158691406,295.3269348144531,297.9789733886719,297.2328796386719,283.9263000488281,1.0,0.5753431916236877,0.4313527941703796,0.4313527941703796,1.0,1.0,-3.00842547416687,0.9655439853668212,2.042881488800049,0.2830460965633392,0.961670458316803,0.961670458316803,0.0,160.5745086669922,155.0,65557.8046875,0.0,2374.086669921875,1.0,278.1499938964844,282.1220397949219,298.3194580078125,302.5767822265625,293.1499938964844,293.1499938964844,278.1499938964844,36973.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785355091094971,1.0,0.0,0.0,3.944206953048706,3.944234132766724,1.0380366575191149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.3955078125,0.0,1893.657470703125,1895.4371337890625,0.0,3202.854736328125,0.9719295501708984,1.0,0.0,3.0,1.0,0.0
17774520,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263916015625,0.7661177515983582,0.2888322472572326,0.2633741199970245,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263916015625,0.9078777432441713,0.4855928122997284,0.4625147879123688,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263916015625,0.9990000128746032,0.7969987392425537,0.4555480182170868,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263916015625,0.8534860014915466,0.403703510761261,0.3854492008686065,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264221191406,0.685539960861206,0.2046719640493393,0.9386653900146484,284.9263916015625,284.95001220703125,299.5475158691406,295.3269348144531,297.9789733886719,297.2328796386719,283.9263000488281,1.0,0.5753431916236877,0.4313527941703796,0.4313527941703796,1.0,1.0,-3.00842547416687,0.9655439853668212,2.042881488800049,0.2830460965633392,0.961670458316803,0.961670458316803,0.0,160.5745086669922,155.0,65557.8046875,0.0,2374.086669921875,1.0,278.1499938964844,282.1220397949219,298.3194580078125,302.5767822265625,293.1499938964844,293.1499938964844,278.1499938964844,36973.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785355091094971,1.0,0.0,0.0,3.944206953048706,3.944234132766724,1.0380366575191149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.3955078125,0.0,1893.657470703125,1895.4371337890625,0.0,3202.854736328125,0.9719295501708984,1.0,0.0,3.0,1.0,0.0
17774580,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9290466308594,0.7648988366127014,0.2871330082416534,0.2618449330329895,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291076660156,0.9064786434173584,0.4829980432987213,0.4600637555122375,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291381835937,0.9990000128746032,0.8020609617233276,0.4550729990005493,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9290771484375,0.8525235056877136,0.4018746316432953,0.3837101459503174,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.92901611328125,0.6843818426132202,0.2034661173820495,0.9332460761070251,284.9291076660156,284.95001220703125,299.4722595214844,295.2948913574219,297.9568786621094,297.2367553710937,283.9292297363281,1.0,0.5732001066207886,0.4314039945602417,0.4314039945602417,1.0,1.0,-2.994460105895996,0.9604447484016418,2.034015417098999,0.2810493409633636,0.9486319422721864,0.9486319422721864,0.0,159.81300354003906,158.0,65061.9921875,0.0,2344.826416015625,1.0,278.1499938964844,282.1328125,298.28839111328125,302.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,37080.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772518634796143,1.0,0.0,0.0,3.903546571731568,3.9035732746124254,1.0167449318032595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.30859375,0.0,1842.615234375,1895.4371337890625,0.0,3190.821044921875,0.9628798365592957,1.0,0.0,3.0,1.0,0.0
17774640,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9290466308594,0.7648988366127014,0.2871330082416534,0.2618449330329895,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291076660156,0.9064786434173584,0.4829980432987213,0.4600637555122375,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291381835937,0.9990000128746032,0.8020609617233276,0.4550729990005493,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9290771484375,0.8525235056877136,0.4018746316432953,0.3837101459503174,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.92901611328125,0.6843818426132202,0.2034661173820495,0.9332460761070251,284.9291076660156,284.95001220703125,299.4722595214844,295.2948913574219,297.9568786621094,297.2367553710937,283.9292297363281,1.0,0.5732001066207886,0.4314039945602417,0.4314039945602417,1.0,1.0,-2.994460105895996,0.9604447484016418,2.034015417098999,0.2810493409633636,0.9486319422721864,0.9486319422721864,0.0,159.81300354003906,158.0,65061.9921875,0.0,2344.826416015625,1.0,278.1499938964844,282.1328125,298.28839111328125,302.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,37080.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772518634796143,1.0,0.0,0.0,3.903546571731568,3.9035732746124254,1.0167449318032595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.30859375,0.0,1842.615234375,1895.4371337890625,0.0,3190.821044921875,0.9628798365592957,1.0,0.0,3.0,1.0,0.0
17774700,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93145751953125,0.7637055516242981,0.2862752079963684,0.2610953748226166,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315185546875,0.9050455093383788,0.48170205950737,0.4588643610477447,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315185546875,0.9990000128746032,0.8041867613792419,0.4559076726436615,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9314880371094,0.8514162302017212,0.400968998670578,0.3828730881214142,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.931396484375,0.6832388639450073,0.2028490900993347,0.930578887462616,284.9315185546875,284.95001220703125,299.4345397949219,295.2787170410156,297.9444274902344,297.236572265625,283.9316711425781,1.0,0.5726180672645569,0.4314295947551727,0.4314295947551727,1.0,1.0,-2.988908290863037,0.9584282636642456,2.030480146408081,0.2802751064300537,0.9439100623130798,0.9439100623130798,0.0,159.96839904785156,158.0,64838.26953125,0.0,2335.594482421875,1.0,278.1499938964844,282.1387023925781,298.2728271484375,302.4817199707031,293.1499938964844,293.1499938964844,278.1499938964844,37049.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767132759094238,1.0,0.0,0.0,3.8843939304351807,3.884420394897461,1.006792103908083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.1240234375,0.0,1818.267333984375,1895.4371337890625,0.0,3185.771240234375,0.9585647583007812,1.0,0.0,3.0,1.0,0.0
17774760,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335632324219,0.7622297406196594,0.2854045331478119,0.2603451013565063,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9336242675781,0.903283715248108,0.4803962409496307,0.4576680362224579,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9336242675781,0.9990000128746032,0.8060809969902039,0.4572596848011017,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.93359375,0.8500086069107056,0.4000592827796936,0.3820441961288452,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335021972656,0.6818186044692993,0.2022168785333633,0.927895963191986,284.93359375,284.95001220703125,299.3968200683594,295.262451171875,297.93096923828125,297.2351989746094,283.9337463378906,1.0,0.5722623467445374,0.4313032329082489,0.4313032329082489,1.0,1.0,-2.9839699268341064,0.9562978744506836,2.027672052383423,0.2792552709579468,0.9397367238998412,0.9397367238998412,0.0,160.3808135986328,161.0,64623.30078125,0.0,2328.8056640625,1.0,278.1499938964844,282.14404296875,298.2571716308594,302.451904296875,293.1499938964844,293.1499938964844,278.1499938964844,37001.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762375116348267,1.0,0.0,0.0,3.866379499435425,3.866405963897705,9.974754675567965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.3349609375,0.0,1795.4306640625,1895.4371337890625,0.0,3181.310791015625,0.9544869661331176,1.0,0.0,3.0,1.0,0.0
17774820,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.936767578125,0.7586839199066162,0.2836193442344665,0.2588272094726562,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367980957031,0.8990759253501892,0.477743923664093,0.4552619755268097,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367980957031,0.9990000128746032,0.8092878460884094,0.4610762298107147,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367980957031,0.8465642333030701,0.3982153236865997,0.3803881704807281,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367370605469,0.6783791780471802,0.2009022682905197,0.9224144220352172,284.9367980957031,284.95001220703125,299.32135009765625,295.2296447753906,297.90216064453125,297.22967529296875,283.9368896484375,1.0,0.5720207691192627,0.4310505092144012,0.4310505092144012,1.0,1.0,-2.975263833999634,0.9524300694465636,2.022833824157715,0.2773573100566864,0.9323441982269288,0.9323441982269288,0.0,161.7602996826172,164.0,64216.90234375,0.0,2320.18798828125,1.0,278.1499938964844,282.15350341796875,298.2254333496094,302.3935852050781,293.1499938964844,293.1499938964844,278.1499938964844,36902.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754263520240784,1.0,0.0,0.0,3.8330934047698975,3.83311939239502,9.80374693426711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.1123046875,0.0,1753.6571044921875,1895.4371337890625,0.0,3173.704833984375,0.9469446539878844,1.0,0.0,3.0,1.0,0.0
17774880,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.936767578125,0.7586839199066162,0.2836193442344665,0.2588272094726562,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367980957031,0.8990759253501892,0.477743923664093,0.4552619755268097,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367980957031,0.9990000128746032,0.8092878460884094,0.4610762298107147,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367980957031,0.8465642333030701,0.3982153236865997,0.3803881704807281,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9367370605469,0.6783791780471802,0.2009022682905197,0.9224144220352172,284.9367980957031,284.95001220703125,299.32135009765625,295.2296447753906,297.90216064453125,297.22967529296875,283.9368896484375,1.0,0.5720207691192627,0.4310505092144012,0.4310505092144012,1.0,1.0,-2.975263833999634,0.9524300694465636,2.022833824157715,0.2773573100566864,0.9323441982269288,0.9323441982269288,0.0,161.7602996826172,164.0,64216.90234375,0.0,2320.18798828125,1.0,278.1499938964844,282.15350341796875,298.2254333496094,302.3935852050781,293.1499938964844,293.1499938964844,278.1499938964844,36902.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754263520240784,1.0,0.0,0.0,3.8330934047698975,3.83311939239502,9.80374693426711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.1123046875,0.0,1753.6571044921875,1895.4371337890625,0.0,3173.704833984375,0.9469446539878844,1.0,0.0,3.0,1.0,0.0
17774940,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384765625,0.7544994354248047,0.2817627489566803,0.2572680413722992,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384765625,0.8940502405166626,0.4750174582004547,0.4528121054172516,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384765625,0.9990000128746032,0.8116929531097412,0.466137945652008,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384765625,0.842444896697998,0.3963215351104736,0.3787113428115845,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384460449219,0.6742715239524841,0.1995038390159607,0.91667377948761,284.9384765625,284.95001220703125,299.2458190917969,295.196533203125,297.8710632324219,297.2206420898437,283.9385070800781,1.0,0.5722748637199402,0.4307977557182312,0.4307977557182312,1.0,1.0,-2.9676079750061035,0.9489550590515136,2.01865291595459,0.2756285071372986,0.9255623817443848,0.9255623817443848,0.0,163.7645721435547,167.0,63833.796875,0.0,2316.65087890625,1.0,278.1499938964844,282.1612243652344,298.1930236816406,302.3363342285156,293.1499938964844,293.1499938964844,278.1499938964844,36826.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747690320014954,1.0,0.0,0.0,3.802977561950684,3.803003072738648,9.650299261920736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.2333984375,0.0,1716.56201171875,1895.4371337890625,0.0,3167.541015625,0.940126895904541,1.0,0.0,3.0,1.0,0.0
17775000,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384765625,0.7544994354248047,0.2817627489566803,0.2572680413722992,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384765625,0.8940502405166626,0.4750174582004547,0.4528121054172516,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384765625,0.9990000128746032,0.8116929531097412,0.466137945652008,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384765625,0.842444896697998,0.3963215351104736,0.3787113428115845,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384460449219,0.6742715239524841,0.1995038390159607,0.91667377948761,284.9384765625,284.95001220703125,299.2458190917969,295.196533203125,297.8710632324219,297.2206420898437,283.9385070800781,1.0,0.5722748637199402,0.4307977557182312,0.4307977557182312,1.0,1.0,-2.9676079750061035,0.9489550590515136,2.01865291595459,0.2756285071372986,0.9255623817443848,0.9255623817443848,0.0,163.7645721435547,167.0,63833.796875,0.0,2316.65087890625,1.0,278.1499938964844,282.1612243652344,298.1930236816406,302.3363342285156,293.1499938964844,293.1499938964844,278.1499938964844,36826.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747690320014954,1.0,0.0,0.0,3.802977561950684,3.803003072738648,9.650299261920736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.2333984375,0.0,1716.56201171875,1895.4371337890625,0.0,3167.541015625,0.940126895904541,1.0,0.0,3.0,1.0,0.0
17775060,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.93927001953125,0.7499998807907104,0.2798447906970978,0.255666047334671,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.93927001953125,0.8885908722877502,0.4722220599651336,0.4503110647201538,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93927001953125,0.9990000128746032,0.8134546875953674,0.4719129502773285,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93927001953125,0.8379870057106018,0.3943793773651123,0.3770030736923218,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9392395019531,0.6698038578033447,0.1980301588773727,0.9106588959693908,284.93927001953125,284.95001220703125,299.1703491210937,295.16314697265625,297.8384704589844,297.2093505859375,283.93927001953125,1.0,0.5727933049201965,0.4305441677570343,0.4305441677570343,1.0,1.0,-2.96033239364624,0.9456209540367126,2.014711380004883,0.2739613652229309,0.9188491702079772,0.9188491702079772,0.0,166.1394500732422,170.0,63457.9375,0.0,2315.66796875,1.0,278.1499938964844,282.16802978515625,298.1600952148437,302.2791748046875,293.1499938964844,293.1499938964844,278.1499938964844,36785.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741872310638428,1.0,0.0,0.0,3.774209499359131,3.774234771728516,9.504850595476456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.4619140625,0.0,1681.8740234375,1895.4371337890625,0.0,3162.0849609375,0.9336387515068054,1.0,0.0,3.0,1.0,0.0
