time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17775120,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.93927001953125,0.7499998807907104,0.2798447906970978,0.255666047334671,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.93927001953125,0.8885908722877502,0.4722220599651336,0.4503110647201538,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93927001953125,0.9990000128746032,0.8134546875953674,0.4719129502773285,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93927001953125,0.8379870057106018,0.3943793773651123,0.3770030736923218,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9392395019531,0.6698038578033447,0.1980301588773727,0.9106588959693908,284.93927001953125,284.95001220703125,299.1703491210937,295.16314697265625,297.8384704589844,297.2093505859375,283.93927001953125,1.0,0.5727933049201965,0.4305441677570343,0.4305441677570343,1.0,1.0,-2.96033239364624,0.9456209540367126,2.014711380004883,0.2739613652229309,0.9188491702079772,0.9188491702079772,0.0,166.1394500732422,170.0,63457.9375,0.0,2315.66796875,1.0,278.1499938964844,282.16802978515625,298.1600952148437,302.2791748046875,293.1499938964844,293.1499938964844,278.1499938964844,36785.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741872310638428,1.0,0.0,0.0,3.774209499359131,3.774234771728516,9.504850595476456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.4619140625,0.0,1681.8740234375,1895.4371337890625,0.0,3162.0849609375,0.9336387515068054,1.0,0.0,3.0,1.0,0.0
17775180,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.7453486919403076,0.2778731286525726,0.254023402929306,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.8828995227813721,0.4693629443645477,0.4477584362030029,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.9990000128746032,0.8146333694458008,0.4781372845172882,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.8333536386489868,0.3923924565315246,0.3752614259719848,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.6651399731636047,0.1964877843856811,0.9043744206428528,284.9396057128906,284.95001220703125,299.094970703125,295.1295166015625,297.8049011230469,297.1964416503906,283.9396057128906,1.0,0.5734648108482361,0.430290549993515,0.430290549993515,1.0,1.0,-2.95312237739563,0.9423120021820068,2.010810136795044,0.2723080515861511,0.9121201634407043,0.9121201634407043,0.0,168.7608642578125,173.0,63081.78515625,0.0,2316.037841796875,1.0,278.1499938964844,282.17449951171875,298.12664794921875,302.2215576171875,293.1499938964844,293.1499938964844,278.1499938964844,36768.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736283183097839,1.0,0.0,0.0,3.745840549468994,3.7458655834198,9.362501032228464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.8330078125,0.0,1648.3321533203125,1895.4371337890625,0.0,3156.8427734375,0.9272636771202089,1.0,0.0,3.0,1.0,0.0
17775240,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.7453486919403076,0.2778731286525726,0.254023402929306,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.8828995227813721,0.4693629443645477,0.4477584362030029,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.9990000128746032,0.8146333694458008,0.4781372845172882,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.8333536386489868,0.3923924565315246,0.3752614259719848,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.6651399731636047,0.1964877843856811,0.9043744206428528,284.9396057128906,284.95001220703125,299.094970703125,295.1295166015625,297.8049011230469,297.1964416503906,283.9396057128906,1.0,0.5734648108482361,0.430290549993515,0.430290549993515,1.0,1.0,-2.95312237739563,0.9423120021820068,2.010810136795044,0.2723080515861511,0.9121201634407043,0.9121201634407043,0.0,168.7608642578125,173.0,63081.78515625,0.0,2316.037841796875,1.0,278.1499938964844,282.17449951171875,298.12664794921875,302.2215576171875,293.1499938964844,293.1499938964844,278.1499938964844,36768.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736283183097839,1.0,0.0,0.0,3.745840549468994,3.7458655834198,9.362501032228464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.8330078125,0.0,1648.3321533203125,1895.4371337890625,0.0,3156.8427734375,0.9272636771202089,1.0,0.0,3.0,1.0,0.0
17775300,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.7429983019828796,0.2768688797950744,0.2531874477863312,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8800094127655029,0.4679104089736938,0.4464626610279083,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.9990000128746032,0.8150078654289246,0.4813629686832428,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8310015201568604,0.3913830518722534,0.3743778467178345,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.6627693176269531,0.1956922113895416,0.9011324644088744,284.939697265625,284.95001220703125,299.05731201171875,295.11260986328125,297.7878112792969,297.1895446777344,283.9396667480469,1.0,0.5738345384597778,0.4301637411117553,0.4301637411117553,1.0,1.0,-2.9494752883911133,0.9406421780586244,2.008833169937134,0.2714762091636657,0.9087538719177246,0.9087538719177246,0.0,170.1380157470703,173.0,62892.19140625,0.0,2316.4794921875,1.0,278.1499938964844,282.1776733398437,298.1097717285156,302.1925048828125,293.1499938964844,293.1499938964844,278.1499938964844,36765.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733453750610352,1.0,0.0,0.0,3.731627941131592,3.7316527366638175,9.29158773033123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.9033203125,0.0,1631.750244140625,1895.4371337890625,0.0,3154.189208984375,0.9240771532058716,1.0,0.0,3.0,1.0,0.0
17775360,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93975830078125,0.7406446933746338,0.275853544473648,0.2523425221443176,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.93975830078125,0.8771091103553772,0.466443657875061,0.4451545774936676,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93975830078125,0.9990000128746032,0.8152458071708679,0.4846393167972564,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93975830078125,0.8286375999450684,0.3903638422489166,0.3734861612319946,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93975830078125,0.6603891849517822,0.194881722331047,0.8978284001350403,284.93975830078125,284.95001220703125,299.0197448730469,295.0956726074219,297.7705993652344,297.182373046875,283.93975830078125,1.0,0.5742179751396179,0.4300493896007538,0.4300493896007538,1.0,1.0,-2.945781707763672,0.9389829635620116,2.006798505783081,0.2706655859947204,0.9053966999053956,0.9053966999053956,0.0,171.54783630371094,176.0,62701.55859375,0.0,2316.99658203125,1.0,278.1499938964844,282.1808776855469,298.0928039550781,302.163330078125,293.1499938964844,293.1499938964844,278.1499938964844,36765.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730573058128357,1.0,0.0,0.0,3.717363834381104,3.71738862991333,9.220690344591276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.9013671875,0.0,1615.2459716796875,1895.4371337890625,0.0,3151.487548828125,0.9208818674087524,1.0,0.0,3.0,1.0,0.0
17775420,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398803710937,0.7359645366668701,0.2737981379032135,0.2506322264671325,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398803710937,0.8713359832763672,0.4634773433208465,0.4425095021724701,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398803710937,0.9990000128746032,0.8153972625732422,0.4912697076797485,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398803710937,0.8239067196846008,0.3883032500743866,0.3716840147972107,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398803710937,0.6556524634361267,0.1932270228862762,0.8910772204399109,284.9398803710937,284.95001220703125,298.9447021484375,295.0616760253906,297.73590087890625,297.1675109863281,283.9398498535156,1.0,0.5750044584274292,0.4298206269741058,0.4298206269741058,1.0,1.0,-2.938241481781006,0.935611367225647,2.0026299953460693,0.2690259218215942,0.8987118601799011,0.8987118601799011,0.0,174.43109130859375,179.0,62316.453125,0.0,2318.06005859375,1.0,278.1499938964844,282.18731689453125,298.0587158203125,302.10455322265625,293.1499938964844,293.1499938964844,278.45001220703125,36770.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724640011787415,1.0,0.0,0.0,3.688617467880249,3.688642024993897,9.078634661818796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.265625,0.0,1582.3873291015625,1895.4371337890625,0.0,3145.9228515625,0.9144485592842102,1.0,0.0,3.0,1.0,0.0
17775480,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398803710937,0.7359645366668701,0.2737981379032135,0.2506322264671325,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398803710937,0.8713359832763672,0.4634773433208465,0.4425095021724701,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398803710937,0.9990000128746032,0.8153972625732422,0.4912697076797485,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398803710937,0.8239067196846008,0.3883032500743866,0.3716840147972107,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398803710937,0.6556524634361267,0.1932270228862762,0.8910772204399109,284.9398803710937,284.95001220703125,298.9447021484375,295.0616760253906,297.73590087890625,297.1675109863281,283.9398498535156,1.0,0.5750044584274292,0.4298206269741058,0.4298206269741058,1.0,1.0,-2.938241481781006,0.935611367225647,2.0026299953460693,0.2690259218215942,0.8987118601799011,0.8987118601799011,0.0,174.43109130859375,179.0,62316.453125,0.0,2318.06005859375,1.0,278.1499938964844,282.18731689453125,298.0587158203125,302.10455322265625,293.1499938964844,293.1499938964844,278.45001220703125,36770.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724640011787415,1.0,0.0,0.0,3.688617467880249,3.688642024993897,9.078634661818796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.265625,0.0,1582.3873291015625,1895.4371337890625,0.0,3145.9228515625,0.9144485592842102,1.0,0.0,3.0,1.0,0.0
17775540,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.034423828125,0.7321661114692688,0.2723294794559479,0.2493105232715606,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0336303710937,0.8665872812271118,0.4612292647361755,0.4403735101222992,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0332336425781,0.9990000128746032,0.8161262273788452,0.496936559677124,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0338439941406,0.8199938535690308,0.3868233561515808,0.3702828288078308,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352783203125,0.6517468094825745,0.1919327974319458,0.8854660391807556,285.03369140625,284.95001220703125,298.8759460449219,295.0302734375,297.70928955078125,297.1614074707031,284.03094482421875,1.0,0.5758064389228821,0.4296101629734039,0.4296101629734039,1.0,1.0,-2.9324660301208496,0.9329476356506348,1.9995183944702148,0.2676628232002258,1.0,1.0,0.0,176.95423889160156,179.0,61510.9921875,0.0,2320.44287109375,1.0,278.4396667480469,282.2985534667969,298.0085754394531,301.95391845703125,293.1499938964844,293.1499938964844,278.45001220703125,32772.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657904863357544,1.0,0.0,0.0,3.812472343444824,3.81249737739563,9.69854795584979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.439453125,0.0,1696.325439453125,1895.4371337890625,0.0,3083.3212890625,0.9392232298851012,1.0,0.0,3.0,1.0,0.0
17775600,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0289306640625,0.7318587303161621,0.2721874415874481,0.2492084354162216,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0281677246094,0.8662006855010986,0.4610194563865661,0.4402040541172027,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277709960937,0.9990000128746032,0.8161540031433105,0.4974101483821869,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02838134765625,0.8196744918823242,0.3866841793060303,0.3701757192611694,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0296936035156,0.6514312028884888,0.1918170154094696,0.8850236535072327,285.0282287597656,284.95001220703125,298.8699645996094,295.0275573730469,297.7067565917969,297.1605529785156,284.0256652832031,1.0,0.5758834481239319,0.4295918643474579,0.4295918643474579,1.0,1.0,-2.932048797607422,0.9327474236488342,1.999301195144653,0.2675617039203644,1.0,1.0,0.0,177.1693115234375,182.0,61519.33203125,0.0,2320.778076171875,1.0,278.4422912597656,282.2937927246094,298.0099792480469,301.9613342285156,293.1499938964844,293.1499938964844,278.1499938964844,32920.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658837676048279,1.0,0.0,0.0,3.8201825618743896,3.8202078342437744,9.737815389598836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.5419921875,0.0,1706.76220703125,1895.4371337890625,0.0,3084.196044921875,0.9409970641136168,1.0,0.0,3.0,1.0,0.0
17775660,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8781433105469,0.726883053779602,0.2695693671703338,0.247248500585556,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8789978027344,0.8602163195610046,0.4574242234230041,0.437276154756546,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8794250488281,0.9990000128746032,0.8146618008613586,0.5045411586761475,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787536621094,0.8145803213119507,0.384112685918808,0.3681609630584717,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8772277832031,0.6466099619865417,0.1898707598447799,0.8777567148208618,284.87890625,284.95001220703125,298.7955322265625,294.99334716796875,297.6653137207031,297.1355895996094,283.8814392089844,1.0,0.5767228603363037,0.4293099045753479,0.4293099045753479,1.0,1.0,-2.9235942363739014,0.928908109664917,1.9946861267089844,0.2657252550125122,0.8770752549171448,0.8770752549171448,0.0,180.35256958007807,185.0,61875.08203125,0.0,2321.68310546875,1.0,278.1562194824219,282.1416015625,298.0165710449219,302.0700378417969,293.1499938964844,293.1499938964844,278.45001220703125,39221.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744497299194336,1.0,0.0,0.0,3.707568407058716,3.7075934410095215,9.17216027573886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.046875,0.0,1622.649658203125,1895.4371337890625,0.0,3164.546630859375,0.920446515083313,1.0,0.0,3.0,1.0,0.0
17775720,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8781433105469,0.726883053779602,0.2695693671703338,0.247248500585556,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8789978027344,0.8602163195610046,0.4574242234230041,0.437276154756546,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8794250488281,0.9990000128746032,0.8146618008613586,0.5045411586761475,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787536621094,0.8145803213119507,0.384112685918808,0.3681609630584717,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8772277832031,0.6466099619865417,0.1898707598447799,0.8777567148208618,284.87890625,284.95001220703125,298.7955322265625,294.99334716796875,297.6653137207031,297.1355895996094,283.8814392089844,1.0,0.5767228603363037,0.4293099045753479,0.4293099045753479,1.0,1.0,-2.9235942363739014,0.928908109664917,1.9946861267089844,0.2657252550125122,0.8770752549171448,0.8770752549171448,0.0,180.35256958007807,185.0,61875.08203125,0.0,2321.68310546875,1.0,278.1562194824219,282.1416015625,298.0165710449219,302.0700378417969,293.1499938964844,293.1499938964844,278.45001220703125,39221.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744497299194336,1.0,0.0,0.0,3.707568407058716,3.7075934410095215,9.17216027573886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.046875,0.0,1622.649658203125,1895.4371337890625,0.0,3164.546630859375,0.920446515083313,1.0,0.0,3.0,1.0,0.0
17775780,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.99639892578125,0.7223146557807922,0.2677198946475982,0.2454969882965088,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9957580566406,0.8547406792640686,0.4546424746513366,0.4345376491546631,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953918457031,0.9990000128746032,0.8140144944190979,0.5112491250038147,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9959411621094,0.8097604513168335,0.3822283148765564,0.3662957847118377,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971008300781,0.6420732140541077,0.18820421397686,0.8703575134277344,284.9958190917969,284.95001220703125,298.72149658203125,294.9590759277344,297.6329345703125,297.12359619140625,283.99365234375,1.0,0.5774885416030884,0.4290279150009155,0.4290279150009155,1.0,1.0,-2.9151203632354736,0.9250679612159728,1.990052580833435,0.263770192861557,0.9714702367782592,0.9714702367782592,0.0,183.36769104003903,188.0,60897.8203125,0.0,2321.705322265625,1.0,278.4435119628906,282.27496337890625,297.9383239746094,301.8566589355469,293.1499938964844,293.1499938964844,278.1499938964844,33895.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666134476661682,1.0,0.0,0.0,3.800825119018554,3.80085015296936,9.639378504289198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.1240234375,0.0,1691.1348876953125,1895.4371337890625,0.0,3091.041748046875,0.9374535083770752,1.0,0.0,3.0,1.0,0.0
17775840,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.99639892578125,0.7223146557807922,0.2677198946475982,0.2454969882965088,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9957580566406,0.8547406792640686,0.4546424746513366,0.4345376491546631,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9953918457031,0.9990000128746032,0.8140144944190979,0.5112491250038147,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9959411621094,0.8097604513168335,0.3822283148765564,0.3662957847118377,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971008300781,0.6420732140541077,0.18820421397686,0.8703575134277344,284.9958190917969,284.95001220703125,298.72149658203125,294.9590759277344,297.6329345703125,297.12359619140625,283.99365234375,1.0,0.5774885416030884,0.4290279150009155,0.4290279150009155,1.0,1.0,-2.9151203632354736,0.9250679612159728,1.990052580833435,0.263770192861557,0.9714702367782592,0.9714702367782592,0.0,183.36769104003903,188.0,60897.8203125,0.0,2321.705322265625,1.0,278.4435119628906,282.27496337890625,297.9383239746094,301.8566589355469,293.1499938964844,293.1499938964844,278.1499938964844,33895.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666134476661682,1.0,0.0,0.0,3.800825119018554,3.80085015296936,9.639378504289198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.1240234375,0.0,1691.1348876953125,1895.4371337890625,0.0,3091.041748046875,0.9374535083770752,1.0,0.0,3.0,1.0,0.0
17775900,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8540344238281,0.7200888991355896,0.2664843797683716,0.2446518838405609,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.852125883102417,0.4529159367084503,0.4332134127616882,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8510437011719,0.9990000128746032,0.8129753470420837,0.5145235657691956,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8524780273437,0.8073939681053162,0.3810146152973175,0.3654142320156097,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85662841796875,0.639927327632904,0.1872433125972747,0.866844892501831,284.85211181640625,284.95001220703125,298.68463134765625,294.94195556640625,297.613525390625,297.1128845214844,283.8479309082031,1.0,0.577892005443573,0.4288869202136993,0.4288869202136993,1.0,1.0,-2.911170244216919,0.9232510328292848,1.9879190921783447,0.2628929018974304,0.868074357509613,0.868074357509613,0.0,184.865951538086,188.0,61548.97265625,0.0,2322.166748046875,1.0,278.1945495605469,282.11895751953125,297.9727783203125,302.0471496582031,293.1499938964844,293.1499938964844,278.1499938964844,38353.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725349307060242,1.0,0.0,0.0,3.75382661819458,3.753852128982544,9.402464797858556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.0771484375,0.0,1669.885498046875,1895.4371337890625,0.0,3146.58837890625,0.9277386665344238,1.0,0.0,3.0,1.0,0.0
17775960,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8821716308594,0.7173615097999573,0.2651292979717254,0.2435100078582763,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88311767578125,0.8490697145462036,0.4510398209095001,0.4315351545810699,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88360595703125,0.9990000128746032,0.8115768432617188,0.518271267414093,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88287353515625,0.8045161962509155,0.379662424325943,0.3642299175262451,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8811340332031,0.6374378204345703,0.1861799359321594,0.8625397682189941,284.883056640625,284.95001220703125,298.6479187011719,294.9248352050781,297.5927124023437,297.099853515625,283.8856811523437,1.0,0.5782210826873779,0.4288069903850555,0.4288069903850555,1.0,1.0,-2.9056882858276367,0.9209980964660645,1.9846903085708616,0.2619052231311798,0.8593485951423645,0.8593485951423645,0.0,186.55615234375,176.0,61020.484375,0.0,2320.872802734375,1.0,278.15704345703125,282.1601867675781,297.9408264160156,301.9394226074219,293.1499938964844,293.1499938964844,278.45001220703125,39998.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736599683761597,1.0,0.0,0.0,3.640331029891968,3.6403555870056152,8.842499710226548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.7373046875,0.0,1552.2733154296875,1895.4371337890625,0.0,3157.14013671875,0.9064124226570128,1.0,0.0,3.0,1.0,0.0
17776020,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98583984375,0.7167450189590454,0.2632782459259033,0.241615891456604,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.8486251831054688,0.4482278525829315,0.4286264181137085,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.984619140625,0.9990000128746032,0.8111661672592163,0.5156177878379822,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.8043910264968872,0.3777568638324737,0.3622003197669983,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.6364914774894714,0.184467539191246,0.8541099429130554,284.985107421875,284.95001220703125,298.5747985839844,294.890625,297.5634765625,297.0922241210937,283.98248291015625,1.0,0.5738889575004578,0.4286471903324127,0.4286471903324127,1.0,1.0,-2.884169101715088,0.91254985332489,1.9716192483901973,0.2584726810455322,0.9418708682060242,0.9418708682060242,0.0,184.40577697753903,164.0,59881.43359375,0.0,2272.555908203125,1.0,278.44305419921875,282.28155517578125,297.8648681640625,301.7226257324219,293.1499938964844,293.1499938964844,278.1499938964844,34234.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648957014083862,1.0,0.0,0.0,3.730633974075317,3.7306582927703857,9.286638942285208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.3837890625,0.0,1611.242919921875,1895.4371337890625,0.0,3074.92724609375,0.9217636585235596,1.0,0.0,3.0,1.0,0.0
17776080,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98583984375,0.7167450189590454,0.2632782459259033,0.241615891456604,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.8486251831054688,0.4482278525829315,0.4286264181137085,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.984619140625,0.9990000128746032,0.8111661672592163,0.5156177878379822,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.8043910264968872,0.3777568638324737,0.3622003197669983,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.6364914774894714,0.184467539191246,0.8541099429130554,284.985107421875,284.95001220703125,298.5747985839844,294.890625,297.5634765625,297.0922241210937,283.98248291015625,1.0,0.5738889575004578,0.4286471903324127,0.4286471903324127,1.0,1.0,-2.884169101715088,0.91254985332489,1.9716192483901973,0.2584726810455322,0.9418708682060242,0.9418708682060242,0.0,184.40577697753903,164.0,59881.43359375,0.0,2272.555908203125,1.0,278.44305419921875,282.28155517578125,297.8648681640625,301.7226257324219,293.1499938964844,293.1499938964844,278.1499938964844,34234.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648957014083862,1.0,0.0,0.0,3.730633974075317,3.7306582927703857,9.286638942285208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.3837890625,0.0,1611.242919921875,1895.4371337890625,0.0,3074.92724609375,0.9217636585235596,1.0,0.0,3.0,1.0,0.0
17776140,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8834533691406,0.7184832692146301,0.2607472240924835,0.2393496483564376,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841552734375,0.8511338233947754,0.4446359574794769,0.4252860248088836,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88446044921875,0.9990000128746032,0.8114707469940186,0.5069313049316406,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88397216796875,0.8072017431259155,0.3751479089260101,0.3597674965858459,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.882568359375,0.6376993060112,0.182462066411972,0.8447575569152832,284.88409423828125,284.95001220703125,298.5022888183594,294.8564758300781,297.534423828125,297.0849609375,283.885498046875,1.0,0.5665452480316162,0.4284873604774475,0.4284873604774475,1.0,1.0,-2.852835893630981,0.9004243612289429,1.952411413192749,0.2535050511360168,0.83383709192276,0.83383709192276,0.0,178.88294982910156,167.0,59497.12890625,0.0,2191.680908203125,1.0,278.1575927734375,282.1850891113281,297.8643798828125,301.7729187011719,293.1499938964844,293.1499938964844,278.45001220703125,40679.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704339861869812,1.0,0.0,0.0,3.529331922531128,3.529355525970459,8.311478723044274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.6142578125,0.0,1436.8704833984375,1895.4371337890625,0.0,3126.8818359375,0.8824593424797058,1.0,0.0,3.0,1.0,0.0
17776200,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8834533691406,0.7184832692146301,0.2607472240924835,0.2393496483564376,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841552734375,0.8511338233947754,0.4446359574794769,0.4252860248088836,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88446044921875,0.9990000128746032,0.8114707469940186,0.5069313049316406,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88397216796875,0.8072017431259155,0.3751479089260101,0.3597674965858459,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.882568359375,0.6376993060112,0.182462066411972,0.8447575569152832,284.88409423828125,284.95001220703125,298.5022888183594,294.8564758300781,297.534423828125,297.0849609375,283.885498046875,1.0,0.5665452480316162,0.4284873604774475,0.4284873604774475,1.0,1.0,-2.852835893630981,0.9004243612289429,1.952411413192749,0.2535050511360168,0.83383709192276,0.83383709192276,0.0,178.88294982910156,167.0,59497.12890625,0.0,2191.680908203125,1.0,278.1575927734375,282.1850891113281,297.8643798828125,301.7729187011719,293.1499938964844,293.1499938964844,278.45001220703125,40679.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704339861869812,1.0,0.0,0.0,3.529331922531128,3.529355525970459,8.311478723044274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.6142578125,0.0,1436.8704833984375,1895.4371337890625,0.0,3126.8818359375,0.8824593424797058,1.0,0.0,3.0,1.0,0.0
17776260,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9798583984375,0.7186543345451355,0.2590232193470001,0.2375463396310806,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.97918701171875,0.8515690565109253,0.4419149458408355,0.4224338829517364,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9788513183594,0.9990000128746032,0.8139376640319824,0.5027356743812561,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9793395996094,0.8078981637954712,0.3732392191886902,0.3577077388763428,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9805908203125,0.6374368071556091,0.1808718144893646,0.8366801738739014,284.979248046875,284.95001220703125,298.43035888671875,294.82244873046875,297.51727294921875,297.09381103515625,283.9772033691406,1.0,0.5622879862785339,0.4287070035934448,0.4287070035934448,1.0,1.0,-2.829996109008789,0.8923553228378296,1.937640905380249,0.250355988740921,0.9083256721496582,0.9083256721496582,0.0,175.9482421875,170.0,58364.2734375,0.0,2138.99072265625,1.0,278.4421081542969,282.3014831542969,297.7890014648437,301.5482177734375,293.1499938964844,293.1499938964844,278.1499938964844,34435.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599878549575806,1.0,0.0,0.0,3.615450620651245,3.615473985671997,8.722041116016044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.818359375,0.0,1483.4775390625,1895.4371337890625,0.0,3028.890869140625,0.8959900736808777,1.0,0.0,3.0,1.0,0.0
17776320,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9798583984375,0.7186543345451355,0.2590232193470001,0.2375463396310806,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.97918701171875,0.8515690565109253,0.4419149458408355,0.4224338829517364,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9788513183594,0.9990000128746032,0.8139376640319824,0.5027356743812561,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9793395996094,0.8078981637954712,0.3732392191886902,0.3577077388763428,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9805908203125,0.6374368071556091,0.1808718144893646,0.8366801738739014,284.979248046875,284.95001220703125,298.43035888671875,294.82244873046875,297.51727294921875,297.09381103515625,283.9772033691406,1.0,0.5622879862785339,0.4287070035934448,0.4287070035934448,1.0,1.0,-2.829996109008789,0.8923553228378296,1.937640905380249,0.250355988740921,0.9083256721496582,0.9083256721496582,0.0,175.9482421875,170.0,58364.2734375,0.0,2138.99072265625,1.0,278.4421081542969,282.3014831542969,297.7890014648437,301.5482177734375,293.1499938964844,293.1499938964844,278.1499938964844,34435.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599878549575806,1.0,0.0,0.0,3.615450620651245,3.615473985671997,8.722041116016044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.818359375,0.0,1483.4775390625,1895.4371337890625,0.0,3028.890869140625,0.8959900736808777,1.0,0.0,3.0,1.0,0.0
17776380,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90118408203125,0.7166869044303894,0.2566413283348083,0.2355689704418182,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017333984375,0.8495277762413025,0.4384752511978149,0.4193890988826751,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90191650390625,0.9990000128746032,0.8141826391220093,0.5028399229049683,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.901611328125,0.80615234375,0.3707086443901062,0.3554938733577728,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9004211425781,0.6354718208312988,0.1789968460798263,0.8287287950515747,284.90167236328125,284.95001220703125,298.3591003417969,294.7886047363281,297.4901733398437,297.0876159667969,283.9024658203125,1.0,0.5597739815711975,0.4289266169071197,0.4289266169071197,1.0,1.0,-2.8118679523468018,0.8860548734664917,1.92581307888031,0.2481329143047332,0.8218579888343811,0.8218579888343811,0.0,175.3313751220703,173.0,58197.1328125,0.0,2105.89501953125,1.0,278.1585388183594,282.2228088378906,297.79510498046875,301.6124572753906,293.1499938964844,293.1499938964844,278.45001220703125,40006.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651857972145081,1.0,0.0,0.0,3.422457456588745,3.42248010635376,7.815727940396755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.900390625,0.0,1322.5504150390625,1895.4371337890625,0.0,3077.6484375,0.8586072325706482,1.0,0.0,3.0,1.0,0.0
17776440,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90118408203125,0.7166869044303894,0.2566413283348083,0.2355689704418182,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017333984375,0.8495277762413025,0.4384752511978149,0.4193890988826751,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.90191650390625,0.9990000128746032,0.8141826391220093,0.5028399229049683,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.901611328125,0.80615234375,0.3707086443901062,0.3554938733577728,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9004211425781,0.6354718208312988,0.1789968460798263,0.8287287950515747,284.90167236328125,284.95001220703125,298.3591003417969,294.7886047363281,297.4901733398437,297.0876159667969,283.9024658203125,1.0,0.5597739815711975,0.4289266169071197,0.4289266169071197,1.0,1.0,-2.8118679523468018,0.8860548734664917,1.92581307888031,0.2481329143047332,0.8218579888343811,0.8218579888343811,0.0,175.3313751220703,173.0,58197.1328125,0.0,2105.89501953125,1.0,278.1585388183594,282.2228088378906,297.79510498046875,301.6124572753906,293.1499938964844,293.1499938964844,278.45001220703125,40006.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651857972145081,1.0,0.0,0.0,3.422457456588745,3.42248010635376,7.815727940396755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.900390625,0.0,1322.5504150390625,1895.4371337890625,0.0,3077.6484375,0.8586072325706482,1.0,0.0,3.0,1.0,0.0
17776500,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082397460937,0.715324342250824,0.2557330429553985,0.2346267253160476,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093994140625,0.8480547666549683,0.4370618462562561,0.4179093241691589,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097961425781,0.9990000128746032,0.8144271969795227,0.5037801265716553,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091247558594,0.804804265499115,0.3697005212306976,0.3544166684150696,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0065002441406,0.6341389417648315,0.1781695336103439,0.8247641921043396,285.0093078613281,284.95001220703125,298.3237609863281,294.771728515625,297.478515625,297.0870361328125,284.010498046875,1.0,0.5589610934257507,0.4290364384651184,0.4290364384651184,1.0,1.0,-2.8040239810943604,0.8833626508712769,1.9206613302230835,0.2471668422222137,0.8947625160217285,0.8947625160217285,0.0,175.5055694580078,173.0,57389.75390625,0.0,2093.79638671875,1.0,278.3959350585937,282.3454895019531,297.7289428710937,301.3817749023437,293.1499938964844,293.1499938964844,278.45001220703125,34541.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581965565681458,1.0,0.0,0.0,3.4691836833953857,3.469205617904663,8.030597768993175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.2939453125,0.0,1330.7791748046875,1895.4371337890625,0.0,3012.091796875,0.8659412264823914,1.0,0.0,3.0,1.0,0.0
17776560,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.7140860557556152,0.2548670768737793,0.2338904738426208,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842834472656,0.8466687798500061,0.4357060194015503,0.4166747033596039,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9839172363281,0.9990000128746032,0.8145317435264587,0.5048646926879883,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844665527344,0.8035435080528259,0.3687522411346435,0.353555679321289,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857177734375,0.6328855752944946,0.1773875206708908,0.8213520646095276,284.9843444824219,284.95001220703125,298.2886047363281,294.75494384765625,297.4668884277344,297.0863952636719,283.9823303222656,1.0,0.5584263205528259,0.4291570484638214,0.4291570484638214,1.0,1.0,-2.797821521759033,0.881307065486908,1.9165143966674805,0.2464932352304458,0.8942300081253052,0.8942300081253052,0.0,175.81407165527344,176.0,57333.19140625,0.0,2085.081787109375,1.0,278.4410705566406,282.3240661621094,297.7253723144531,301.4146423339844,293.1499938964844,293.1499938964844,278.75,33959.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556653261184692,1.0,0.0,0.0,3.530087471008301,3.5301101207733154,8.315038257933338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.1005859375,0.0,1389.038330078125,1895.4371337890625,0.0,2988.359130859375,0.8766147494316101,1.0,0.0,3.0,1.0,0.0
17776620,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.04180908203125,0.7110603451728821,0.2531673014163971,0.2324282974004745,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404052734375,0.843357503414154,0.4330515563488006,0.4142386317253113,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03961181640625,0.9990000128746032,0.8143031597137451,0.5081279277801514,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.040771484375,0.8004767894744873,0.3669284284114837,0.3518906533718109,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.04327392578125,0.6300290822982788,0.1758705824613571,0.8148078918457031,285.04052734375,284.95001220703125,298.2188720703125,294.7215270996094,297.4424743652344,297.0830078125,284.0359191894531,1.0,0.5579389333724976,0.429398238658905,0.429398238658905,1.0,1.0,-2.7871901988983154,0.8778605461120605,1.9093297719955444,0.2454337030649185,0.994316041469574,0.994316041469574,0.0,177.0459747314453,179.0,56724.10546875,0.0,2073.55615234375,1.0,278.7422180175781,282.39813232421875,297.70269775390625,301.3387756347656,293.1499938964844,293.1499938964844,278.45001220703125,31308.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494255542755127,1.0,0.0,0.0,3.7140743732452393,3.714098215103149,9.204378557114978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.3701171875,0.0,1569.91162109375,1895.4371337890625,0.0,2929.890625,0.9160572290420532,1.0,0.0,3.0,1.0,0.0
17776680,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.04180908203125,0.7110603451728821,0.2531673014163971,0.2324282974004745,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404052734375,0.843357503414154,0.4330515563488006,0.4142386317253113,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03961181640625,0.9990000128746032,0.8143031597137451,0.5081279277801514,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.040771484375,0.8004767894744873,0.3669284284114837,0.3518906533718109,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.04327392578125,0.6300290822982788,0.1758705824613571,0.8148078918457031,285.04052734375,284.95001220703125,298.2188720703125,294.7215270996094,297.4424743652344,297.0830078125,284.0359191894531,1.0,0.5579389333724976,0.429398238658905,0.429398238658905,1.0,1.0,-2.7871901988983154,0.8778605461120605,1.9093297719955444,0.2454337030649185,0.994316041469574,0.994316041469574,0.0,177.0459747314453,179.0,56724.10546875,0.0,2073.55615234375,1.0,278.7422180175781,282.39813232421875,297.70269775390625,301.3387756347656,293.1499938964844,293.1499938964844,278.45001220703125,31308.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494255542755127,1.0,0.0,0.0,3.7140743732452393,3.714098215103149,9.204378557114978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.3701171875,0.0,1569.91162109375,1895.4371337890625,0.0,2929.890625,0.9160572290420532,1.0,0.0,3.0,1.0,0.0
17776740,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8736572265625,0.7061734199523926,0.2503832280635834,0.2302983105182647,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8746643066406,0.8384565711021423,0.4291560649871826,0.4110088348388672,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8752136230469,0.9990000128746032,0.8110615611076355,0.5135625004768372,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744201660156,0.7957441806793213,0.3640340566635132,0.3495596647262573,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87255859375,0.6259658336639404,0.1737556904554367,0.8066650629043579,284.8746032714844,284.95001220703125,298.1499938964844,294.6884155273437,297.40460205078125,297.0597229003906,283.8774719238281,1.0,0.5578356385231018,0.429639458656311,0.429639458656311,1.0,1.0,-2.774697780609131,0.8737013936042786,1.9009963274002075,0.2441619485616684,0.8580868244171143,0.8580868244171143,0.0,179.31675720214844,167.0,57064.10546875,0.0,2063.98291015625,1.0,278.4569091796875,282.2347412109375,297.7188415527344,301.4635925292969,293.1499938964844,293.1499938964844,278.75,39197.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599423766136169,1.0,0.0,0.0,3.606734991073608,3.6067590713500977,8.680040082253981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.6318359375,0.0,1509.2021484375,1895.4371337890625,0.0,3028.464599609375,0.8978222608566284,1.0,0.0,3.0,1.0,0.0
17776800,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8736572265625,0.7061734199523926,0.2503832280635834,0.2302983105182647,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8746643066406,0.8384565711021423,0.4291560649871826,0.4110088348388672,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8752136230469,0.9990000128746032,0.8110615611076355,0.5135625004768372,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8744201660156,0.7957441806793213,0.3640340566635132,0.3495596647262573,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87255859375,0.6259658336639404,0.1737556904554367,0.8066650629043579,284.8746032714844,284.95001220703125,298.1499938964844,294.6884155273437,297.40460205078125,297.0597229003906,283.8774719238281,1.0,0.5578356385231018,0.429639458656311,0.429639458656311,1.0,1.0,-2.774697780609131,0.8737013936042786,1.9009963274002075,0.2441619485616684,0.8580868244171143,0.8580868244171143,0.0,179.31675720214844,167.0,57064.10546875,0.0,2063.98291015625,1.0,278.4569091796875,282.2347412109375,297.7188415527344,301.4635925292969,293.1499938964844,293.1499938964844,278.75,39197.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599423766136169,1.0,0.0,0.0,3.606734991073608,3.6067590713500977,8.680040082253981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.6318359375,0.0,1509.2021484375,1895.4371337890625,0.0,3028.464599609375,0.8978222608566284,1.0,0.0,3.0,1.0,0.0
17776860,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9785461425781,0.7055085301399231,0.2483155131340026,0.2281737476587295,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779052734375,0.8380911350250244,0.4260032176971435,0.4077423512935638,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9775085449219,0.9990000128746032,0.8094977140426636,0.5101887583732605,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9780578613281,0.7956538200378418,0.3617585599422455,0.3471483886241913,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.979248046875,0.6249894499778748,0.1718631982803344,0.7973880171775818,284.9779357910156,284.95001220703125,298.0812683105469,294.6547546386719,297.376220703125,297.0505065917969,283.9757080078125,1.0,0.552859902381897,0.4297685921192169,0.4297685921192169,1.0,1.0,-2.7501308917999268,0.8647326231002808,1.8853981494903564,0.2408649921417236,0.9363390207290648,0.9363390207290648,0.0,176.74400329589844,155.0,55937.625,0.0,2012.30859375,1.0,278.7420959472656,282.3572082519531,297.6327209472656,301.2403259277344,293.1499938964844,293.1499938964844,278.45001220703125,34073.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516569137573242,1.0,0.0,0.0,3.699860095977783,3.699884414672852,9.134060974247404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.4345703125,0.0,1574.7408447265625,1895.4371337890625,0.0,2950.792236328125,0.9149763584136964,1.0,0.0,3.0,1.0,0.0
17776920,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9785461425781,0.7055085301399231,0.2483155131340026,0.2281737476587295,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779052734375,0.8380911350250244,0.4260032176971435,0.4077423512935638,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9775085449219,0.9990000128746032,0.8094977140426636,0.5101887583732605,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9780578613281,0.7956538200378418,0.3617585599422455,0.3471483886241913,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.979248046875,0.6249894499778748,0.1718631982803344,0.7973880171775818,284.9779357910156,284.95001220703125,298.0812683105469,294.6547546386719,297.376220703125,297.0505065917969,283.9757080078125,1.0,0.552859902381897,0.4297685921192169,0.4297685921192169,1.0,1.0,-2.7501308917999268,0.8647326231002808,1.8853981494903564,0.2408649921417236,0.9363390207290648,0.9363390207290648,0.0,176.74400329589844,155.0,55937.625,0.0,2012.30859375,1.0,278.7420959472656,282.3572082519531,297.6327209472656,301.2403259277344,293.1499938964844,293.1499938964844,278.45001220703125,34073.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516569137573242,1.0,0.0,0.0,3.699860095977783,3.699884414672852,9.134060974247404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.4345703125,0.0,1574.7408447265625,1895.4371337890625,0.0,2950.792236328125,0.9149763584136964,1.0,0.0,3.0,1.0,0.0
