time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776980,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.87677001953125,0.7074476480484009,0.2456900477409362,0.2257916927337646,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777160644531,0.8406014442443848,0.4222073256969452,0.4041713774204254,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782043457031,0.9990000128746032,0.8087705969810486,0.5009360313415527,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.87750244140625,0.7985268831253052,0.3589139580726623,0.3444515764713287,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.87554931640625,0.6260868310928345,0.1697208285331726,0.7873178124427795,284.8776550292969,284.95001220703125,298.01202392578125,294.619873046875,297.348388671875,297.04266357421875,283.879638671875,1.0,0.5449935793876648,0.4298977255821228,0.4298977255821228,1.0,1.0,-2.716524124145508,0.8523387312889099,1.864185452461243,0.2361037582159042,0.8235813975334167,0.8235813975334167,0.0,170.9621124267578,158.0,55505.62109375,0.0,1932.4237060546875,1.0,278.45782470703125,282.2644348144531,297.6297607421875,301.2840270996094,293.1499938964844,293.1499938964844,278.75,41110.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576963543891907,1.0,0.0,0.0,3.4831647872924805,3.4831881523132324,8.095456109913357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.9658203125,0.0,1391.843505859375,1895.4371337890625,0.0,3007.401611328125,0.8727302551269531,1.0,0.0,3.0,1.0,0.0
17777040,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.87677001953125,0.7074476480484009,0.2456900477409362,0.2257916927337646,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777160644531,0.8406014442443848,0.4222073256969452,0.4041713774204254,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782043457031,0.9990000128746032,0.8087705969810486,0.5009360313415527,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.87750244140625,0.7985268831253052,0.3589139580726623,0.3444515764713287,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.87554931640625,0.6260868310928345,0.1697208285331726,0.7873178124427795,284.8776550292969,284.95001220703125,298.01202392578125,294.619873046875,297.348388671875,297.04266357421875,283.879638671875,1.0,0.5449935793876648,0.4298977255821228,0.4298977255821228,1.0,1.0,-2.716524124145508,0.8523387312889099,1.864185452461243,0.2361037582159042,0.8235813975334167,0.8235813975334167,0.0,170.9621124267578,158.0,55505.62109375,0.0,1932.4237060546875,1.0,278.45782470703125,282.2644348144531,297.6297607421875,301.2840270996094,293.1499938964844,293.1499938964844,278.75,41110.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576963543891907,1.0,0.0,0.0,3.4831647872924805,3.4831881523132324,8.095456109913357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.9658203125,0.0,1391.843505859375,1895.4371337890625,0.0,3007.401611328125,0.8727302551269531,1.0,0.0,3.0,1.0,0.0
17777100,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937744140625,0.7076488137245178,0.2447318434715271,0.2247022986412048,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9955444335937,0.8409900069236755,0.4206920862197876,0.4024847447872162,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.99627685546875,0.9990000128746032,0.8095404505729675,0.4981155097484588,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9951477050781,0.7990586161613464,0.3578035831451416,0.3431774973869324,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9913024902344,0.6259976029396057,0.1688112914562225,0.782528817653656,284.99542236328125,284.95001220703125,297.9772644042969,294.6019897460937,297.3395080566406,297.0460205078125,283.9981689453125,1.0,0.5423649549484253,0.4299622774124145,0.4299622774124145,1.0,1.0,-2.7024991512298584,0.8472018241882324,1.855297327041626,0.2339454293251037,0.8967351317405701,0.8967351317405701,0.0,169.07655334472656,158.0,54516.6328125,0.0,1902.03662109375,1.0,278.6976928710937,282.3997802734375,297.5543518066406,301.0321044921875,293.1499938964844,293.1499938964844,278.75,35375.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498034477233887,1.0,0.0,0.0,3.513934850692749,3.513957500457764,8.239117619268654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.7353515625,0.0,1382.494873046875,1895.4371337890625,0.0,2933.429931640625,0.8767558932304382,1.0,0.0,3.0,1.0,0.0
17777160,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9765014648437,0.7076663374900818,0.2438717782497406,0.2238942086696624,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.975830078125,0.8410704135894775,0.4192999303340912,0.4011303782463074,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9754943847656,0.9990000128746032,0.810306966304779,0.4962890446186065,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9760131835937,0.7992727756500244,0.3567971885204315,0.3421864211559295,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.977294921875,0.6257235407829285,0.1679866015911102,0.7785711288452148,284.97589111328125,284.95001220703125,297.9424133300781,294.5838623046875,297.3316650390625,297.05059814453125,283.9739074707031,1.0,0.5403249263763428,0.4302724301815033,0.4302724301815033,1.0,1.0,-2.6917548179626465,0.843803346157074,1.8479515314102173,0.2329020500183105,0.8965505361557007,0.8965505361557007,0.0,167.80514526367188,161.0,54353.62109375,0.0,1879.7298583984373,1.0,278.741455078125,282.38238525390625,297.546630859375,301.0518493652344,293.1499938964844,293.1499938964844,279.04998779296875,34487.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846308171749115,1.0,0.0,0.0,3.568831443786621,3.568854570388794,8.498560646330588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.3076171875,0.0,1433.660400390625,1895.4371337890625,0.0,2900.705078125,0.8857100009918213,1.0,0.0,3.0,1.0,0.0
17777220,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0447998046875,0.7065514922142029,0.2422241419553756,0.2223839163780212,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433959960937,0.8399823307991028,0.4166349470615387,0.3985776305198669,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0425720214844,0.9990000128746032,0.8113199472427368,0.4951591789722442,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0437316894531,0.7984181642532349,0.3548878729343414,0.3403441905975342,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.6243557929992676,0.1664401888847351,0.7714040279388428,285.0434875488281,284.95001220703125,297.8725891113281,294.54693603515625,297.31451416015625,297.0575256347656,284.0389099121094,1.0,0.5376268625259399,0.430892676115036,0.430892676115036,1.0,1.0,-2.6746833324432373,0.838728129863739,1.8359553813934328,0.2315824627876281,1.0,1.0,0.0,166.65406799316406,164.0,53560.60546875,0.0,1848.56298828125,1.0,279.0425109863281,282.468017578125,297.5195617675781,300.9577331542969,293.1499938964844,293.1499938964844,278.75,31535.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381625413894653,1.0,0.0,0.0,3.7427704334259033,3.742794752120972,9.34716013034631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.87109375,0.0,1604.594970703125,1895.4371337890625,0.0,2824.552734375,0.9227121472358704,1.0,0.0,3.0,1.0,0.0
17777280,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0447998046875,0.7065514922142029,0.2422241419553756,0.2223839163780212,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433959960937,0.8399823307991028,0.4166349470615387,0.3985776305198669,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0425720214844,0.9990000128746032,0.8113199472427368,0.4951591789722442,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0437316894531,0.7984181642532349,0.3548878729343414,0.3403441905975342,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.6243557929992676,0.1664401888847351,0.7714040279388428,285.0434875488281,284.95001220703125,297.8725891113281,294.54693603515625,297.31451416015625,297.0575256347656,284.0389099121094,1.0,0.5376268625259399,0.430892676115036,0.430892676115036,1.0,1.0,-2.6746833324432373,0.838728129863739,1.8359553813934328,0.2315824627876281,1.0,1.0,0.0,166.65406799316406,164.0,53560.60546875,0.0,1848.56298828125,1.0,279.0425109863281,282.468017578125,297.5195617675781,300.9577331542969,293.1499938964844,293.1499938964844,278.75,31535.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381625413894653,1.0,0.0,0.0,3.7427704334259033,3.742794752120972,9.34716013034631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.87109375,0.0,1604.594970703125,1895.4371337890625,0.0,2824.552734375,0.9227121472358704,1.0,0.0,3.0,1.0,0.0
17777340,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8671875,0.702922523021698,0.2395008206367492,0.2202619761228561,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86822509765625,0.8364909887313843,0.4127479195594787,0.395306646823883,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86883544921875,0.9990000128746032,0.8089877963066101,0.4976536631584167,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.86798095703125,0.795071542263031,0.3519295454025268,0.3378977179527282,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86602783203125,0.621216893196106,0.1643427014350891,0.7630357146263123,284.8681640625,284.95001220703125,297.8026733398437,294.5092468261719,297.2818908691406,297.0420227050781,283.87127685546875,1.0,0.5360965132713318,0.4315129220485687,0.4315129220485687,1.0,1.0,-2.658207893371582,0.833853542804718,1.8243542909622192,0.2304203510284423,0.8591648936271667,0.8591648936271667,0.0,167.29417419433594,167.0,53863.9453125,0.0,1826.7308349609373,1.0,278.7566833496094,282.2974548339844,297.5385437011719,301.0803527832031,293.1499938964844,293.1499938964844,279.04998779296875,39438.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486089706420898,1.0,0.0,0.0,3.631669282913208,3.631693840026856,8.800470254755055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.83447265625,0.0,1538.4666748046875,1895.4371337890625,0.0,2922.243896484375,0.9035336375236512,1.0,0.0,3.0,1.0,0.0
17777400,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8671875,0.702922523021698,0.2395008206367492,0.2202619761228561,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86822509765625,0.8364909887313843,0.4127479195594787,0.395306646823883,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86883544921875,0.9990000128746032,0.8089877963066101,0.4976536631584167,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.86798095703125,0.795071542263031,0.3519295454025268,0.3378977179527282,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86602783203125,0.621216893196106,0.1643427014350891,0.7630357146263123,284.8681640625,284.95001220703125,297.8026733398437,294.5092468261719,297.2818908691406,297.0420227050781,283.87127685546875,1.0,0.5360965132713318,0.4315129220485687,0.4315129220485687,1.0,1.0,-2.658207893371582,0.833853542804718,1.8243542909622192,0.2304203510284423,0.8591648936271667,0.8591648936271667,0.0,167.29417419433594,167.0,53863.9453125,0.0,1826.7308349609373,1.0,278.7566833496094,282.2974548339844,297.5385437011719,301.0803527832031,293.1499938964844,293.1499938964844,279.04998779296875,39438.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486089706420898,1.0,0.0,0.0,3.631669282913208,3.631693840026856,8.800470254755055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.83447265625,0.0,1538.4666748046875,1895.4371337890625,0.0,2922.243896484375,0.9035336375236512,1.0,0.0,3.0,1.0,0.0
17777460,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908752441406,0.6987760066986084,0.237469807267189,0.218293696641922,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.8323933482170105,0.4095871150493622,0.3921570181846618,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895935058594,0.9990000128746032,0.8068451881408691,0.5015178918838501,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9902648925781,0.7910698056221008,0.3495924472808838,0.3355523347854614,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9917907714844,0.6174196004867554,0.1624660640954971,0.7544786334037781,284.9901428222656,284.95001220703125,297.7328186035156,294.4709777832031,297.2541198730469,297.0335388183594,283.9875793457031,1.0,0.5352786183357239,0.4319532811641693,0.4319532811641693,1.0,1.0,-2.6435954570770264,0.8292974233627319,1.8142979145050049,0.2290543317794799,0.951419711112976,0.951419711112976,0.0,168.67587280273438,170.0,52891.7265625,0.0,1811.2193603515625,1.0,279.0429992675781,282.4335632324219,297.4458923339844,300.8569641113281,293.1499938964844,293.1499938964844,278.75,33719.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396012187004089,1.0,0.0,0.0,3.7306318283081055,3.730656147003174,9.286628142035624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.5419921875,0.0,1607.30078125,1895.4371337890625,0.0,2837.989501953125,0.921459972858429,1.0,0.0,3.0,1.0,0.0
17777520,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908752441406,0.6987760066986084,0.237469807267189,0.218293696641922,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.8323933482170105,0.4095871150493622,0.3921570181846618,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895935058594,0.9990000128746032,0.8068451881408691,0.5015178918838501,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9902648925781,0.7910698056221008,0.3495924472808838,0.3355523347854614,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9917907714844,0.6174196004867554,0.1624660640954971,0.7544786334037781,284.9901428222656,284.95001220703125,297.7328186035156,294.4709777832031,297.2541198730469,297.0335388183594,283.9875793457031,1.0,0.5352786183357239,0.4319532811641693,0.4319532811641693,1.0,1.0,-2.6435954570770264,0.8292974233627319,1.8142979145050049,0.2290543317794799,0.951419711112976,0.951419711112976,0.0,168.67587280273438,170.0,52891.7265625,0.0,1811.2193603515625,1.0,279.0429992675781,282.4335632324219,297.4458923339844,300.8569641113281,293.1499938964844,293.1499938964844,278.75,33719.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396012187004089,1.0,0.0,0.0,3.7306318283081055,3.730656147003174,9.286628142035624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.5419921875,0.0,1607.30078125,1895.4371337890625,0.0,2837.989501953125,0.921459972858429,1.0,0.0,3.0,1.0,0.0
17777580,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.87872314453125,0.6938515901565552,0.2348038107156753,0.2161843180656433,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800964355469,0.8275703191757202,0.4057077765464782,0.3888343870639801,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.880859375,0.9990000128746032,0.802402138710022,0.5066535472869873,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797912597656,0.786309003829956,0.346645176410675,0.333073228597641,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8770751953125,0.6129125356674194,0.1602896451950073,0.7457038164138794,284.8800048828125,284.95001220703125,297.6631774902344,294.4322509765625,297.2201843261719,297.0160522460937,283.88360595703125,1.0,0.5349627137184143,0.4323936402797699,0.4323936402797699,1.0,1.0,-2.629719018936157,0.8249901533126831,1.804728865623474,0.2278633862733841,0.8375076055526733,0.8375076055526733,0.0,170.73489379882812,158.0,52954.12890625,0.0,1799.9478759765625,1.0,278.75738525390625,282.3282165527344,297.4501342773437,300.93328857421875,293.1499938964844,293.1499938964844,279.04998779296875,40671.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847390353679657,1.0,0.0,0.0,3.540596008300781,3.5406198501586914,8.364616519429546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.95361328125,0.0,1448.7274169921875,1895.4371337890625,0.0,2910.834716796875,0.8850815892219543,1.0,0.0,3.0,1.0,0.0
17777640,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.87872314453125,0.6938515901565552,0.2348038107156753,0.2161843180656433,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800964355469,0.8275703191757202,0.4057077765464782,0.3888343870639801,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.880859375,0.9990000128746032,0.802402138710022,0.5066535472869873,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797912597656,0.786309003829956,0.346645176410675,0.333073228597641,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8770751953125,0.6129125356674194,0.1602896451950073,0.7457038164138794,284.8800048828125,284.95001220703125,297.6631774902344,294.4322509765625,297.2201843261719,297.0160522460937,283.88360595703125,1.0,0.5349627137184143,0.4323936402797699,0.4323936402797699,1.0,1.0,-2.629719018936157,0.8249901533126831,1.804728865623474,0.2278633862733841,0.8375076055526733,0.8375076055526733,0.0,170.73489379882812,158.0,52954.12890625,0.0,1799.9478759765625,1.0,278.75738525390625,282.3282165527344,297.4501342773437,300.93328857421875,293.1499938964844,293.1499938964844,279.04998779296875,40671.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847390353679657,1.0,0.0,0.0,3.540596008300781,3.5406198501586914,8.364616519429546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.95361328125,0.0,1448.7274169921875,1895.4371337890625,0.0,2910.834716796875,0.8850815892219543,1.0,0.0,3.0,1.0,0.0
17777700,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0024719238281,0.6928840279579163,0.2337516546249389,0.2150654196739196,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045166015625,0.8267421126365662,0.4040679335594177,0.3870911598205566,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0054626464844,0.9990000128746032,0.8005965352058411,0.5060108304023743,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00408935546875,0.7855759859085083,0.3454169332981109,0.3317460119724273,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99957275390625,0.6117993593215942,0.1593025922775268,0.7408573031425476,285.0044250488281,284.95001220703125,297.62847900390625,294.4127502441406,297.2062072753906,297.0115966796875,284.0079040527344,1.0,0.5328075885772705,0.4326138198375702,0.4326138198375702,1.0,1.0,-2.618098735809326,0.8210470676422119,1.7970515489578247,0.2266182005405426,0.9173097610473632,0.9173097610473632,0.0,170.0213623046875,158.0,52061.36328125,0.0,1779.6854248046875,1.0,278.99932861328125,282.46783447265625,297.3719787597656,300.69207763671875,293.1499938964844,293.1499938964844,279.04998779296875,34970.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840132474899292,1.0,0.0,0.0,3.5804543495178223,3.580477476119995,8.554006285521609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.4560546875,0.0,1449.6102294921875,1895.4371337890625,0.0,2842.953125,0.8911694288253784,1.0,0.0,3.0,1.0,0.0
17777760,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98651123046875,0.6933338642120361,0.2328094840049743,0.2141529470682144,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9855651855469,0.8273059725761414,0.4025510549545288,0.3855924606323242,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.9990000128746032,0.7994714975357056,0.5029464364051819,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857788085937,0.7862930297851562,0.3442899584770202,0.3306165337562561,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875793457031,0.6118100881576538,0.1583926230669021,0.7364076375961304,284.9856262207031,284.95001220703125,297.5939025878906,294.39324951171875,297.1943359375,297.0102844238281,283.98272705078125,1.0,0.5298420786857605,0.4328624308109283,0.4328624308109283,1.0,1.0,-2.604818344116211,0.8165329694747925,1.7882853746414185,0.2250923812389373,0.9212214350700378,0.9212214350700378,0.0,168.05328369140625,161.0,51905.2421875,0.0,1751.5999755859375,1.0,279.0420227050781,282.4493103027344,297.3618469238281,300.71319580078125,293.1499938964844,293.1499938964844,278.75,34012.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837173581123352,1.0,0.0,0.0,3.643212080001831,3.643235683441162,8.856501949594531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.2958984375,0.0,1510.788818359375,1895.4371337890625,0.0,2815.31982421875,0.90206116437912,1.0,0.0,3.0,1.0,0.0
17777820,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8446044921875,0.6924697160720825,0.2313864529132843,0.2130437791347503,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8435363769531,0.8265483975410461,0.4004401564598083,0.383807361125946,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84326171875,0.9990000128746032,0.7976444363594055,0.5020968317985535,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8437194824219,0.7856410145759583,0.3426634073257446,0.3292595148086548,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8466186523437,0.6107349991798401,0.1572266221046447,0.7314921021461487,284.8435974121094,284.95001220703125,297.5555114746094,294.3714294433594,297.1796264648437,297.00653076171875,283.84375,1.0,0.5280958414077759,0.4331394731998443,0.4331394731998443,1.0,1.0,-2.592776298522949,0.8125589489936829,1.7802174091339111,0.2237139046192169,0.8125506043434143,0.8125506043434143,0.0,167.22109985351562,161.0,52180.0546875,0.0,1730.5614013671875,1.0,278.78924560546875,282.3073425292969,297.3993225097656,300.8750915527344,293.1499938964844,293.1499938964844,278.75,40693.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434064388275146,1.0,0.0,0.0,3.541459798812866,3.5414836406707764,8.36869901377213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.001953125,0.0,1449.8035888671875,1895.4371337890625,0.0,2873.5576171875,0.8818467259407043,1.0,0.0,3.0,1.0,0.0
17777880,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88916015625,0.6909858584403992,0.2302117496728897,0.2119738757610321,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89044189453125,0.8251912593841553,0.3987069129943847,0.3821600675582886,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910827636719,0.9990000128746032,0.7958743572235107,0.5025928020477295,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901672363281,0.7843286991119385,0.3413127362728119,0.3279787898063659,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8875732421875,0.6092501282691956,0.1562641263008117,0.7272011041641235,284.8903503417969,284.95001220703125,297.5251159667969,294.3541259765625,297.1678161621094,297.0032958984375,283.8932189941406,1.0,0.5269652605056763,0.4333596229553222,0.4333596229553222,1.0,1.0,-2.583411693572998,0.8094709515571594,1.7739406824111938,0.2226914763450622,0.8188614249229431,0.8188614249229431,0.0,167.1468963623047,149.0,51746.73046875,0.0,1716.8336181640625,1.0,278.7584228515625,282.3617248535156,297.365478515625,300.77374267578125,293.1499938964844,293.1499938964844,279.04998779296875,40789.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436555862426758,1.0,0.0,0.0,3.43009614944458,3.430119037628174,7.850655379115778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.9423828125,0.0,1335.677734375,1895.4371337890625,0.0,2875.8876953125,0.8610998392105103,1.0,0.0,3.0,1.0,0.0
17777940,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9802551269531,0.6921548247337341,0.2282444238662719,0.2099297791719436,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.97930908203125,0.8266852498054504,0.3955524861812591,0.3788825869560241,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.978759765625,0.9990000128746032,0.7938621044158936,0.4953900873661041,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9795227050781,0.7861095666885376,0.3389045298099518,0.3254275023937225,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813842773437,0.6095761656761169,0.1544113457202911,0.7178595066070557,284.9793701171875,284.95001220703125,297.4569702148437,294.3150634765625,297.1459655761719,297.0028686523437,283.9764099121094,1.0,0.5201352834701538,0.4338568449020386,0.4338568449020386,1.0,1.0,-2.554084300994873,0.7993596196174622,1.754724621772766,0.2192201912403106,0.8919365406036377,0.8919365406036377,0.0,162.6427001953125,152.0,50660.42578125,0.0,1655.7579345703125,1.0,279.0409545898437,282.4674377441406,297.2792663574219,300.5539855957031,293.1499938964844,293.1499938964844,279.3500061035156,34169.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325714468955994,1.0,0.0,0.0,3.535444498062134,3.5354669094085693,8.340293220499007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.7099609375,0.0,1396.1480712890625,1895.4371337890625,0.0,2772.396240234375,0.8778752684593201,1.0,0.0,3.0,1.0,0.0
17778000,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9802551269531,0.6921548247337341,0.2282444238662719,0.2099297791719436,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.97930908203125,0.8266852498054504,0.3955524861812591,0.3788825869560241,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.978759765625,0.9990000128746032,0.7938621044158936,0.4953900873661041,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9795227050781,0.7861095666885376,0.3389045298099518,0.3254275023937225,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813842773437,0.6095761656761169,0.1544113457202911,0.7178595066070557,284.9793701171875,284.95001220703125,297.4569702148437,294.3150634765625,297.1459655761719,297.0028686523437,283.9764099121094,1.0,0.5201352834701538,0.4338568449020386,0.4338568449020386,1.0,1.0,-2.554084300994873,0.7993596196174622,1.754724621772766,0.2192201912403106,0.8919365406036377,0.8919365406036377,0.0,162.6427001953125,152.0,50660.42578125,0.0,1655.7579345703125,1.0,279.0409545898437,282.4674377441406,297.2792663574219,300.5539855957031,293.1499938964844,293.1499938964844,279.3500061035156,34169.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325714468955994,1.0,0.0,0.0,3.535444498062134,3.5354669094085693,8.340293220499007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.7099609375,0.0,1396.1480712890625,1895.4371337890625,0.0,2772.396240234375,0.8778752684593201,1.0,0.0,3.0,1.0,0.0
17778060,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0434875488281,0.6919063329696655,0.2264688909053802,0.2082508206367492,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0420837402344,0.8265535235404968,0.3926366567611694,0.3760384619235992,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.9990000128746032,0.7932666540145874,0.4919237196445465,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0423889160156,0.7861884832382202,0.3366850912570953,0.3232451677322387,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0450134277344,0.6086594462394714,0.1527203619480133,0.7098283171653748,285.04217529296875,284.95001220703125,297.3896179199219,294.2762145996094,297.1266174316406,297.0054626464844,284.03759765625,1.0,0.5162327885627747,0.4346575438976288,0.4346575438976288,1.0,1.0,-2.532200813293457,0.7927036285400391,1.7394973039627075,0.2172574698925018,0.9945200085639954,0.9945200085639954,0.0,160.22952270507812,155.0,49776.16015625,0.0,1615.0709228515625,1.0,279.34149169921875,282.5495910644531,297.2460327148437,300.44805908203125,293.1499938964844,293.1499938964844,279.04998779296875,31360.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236702084541321,1.0,0.0,0.0,3.714057683944702,3.714081525802612,9.20429613415763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.76171875,0.0,1570.286376953125,1895.4371337890625,0.0,2689.604248046875,0.9162631630897522,1.0,0.0,3.0,1.0,0.0
17778120,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0434875488281,0.6919063329696655,0.2264688909053802,0.2082508206367492,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0420837402344,0.8265535235404968,0.3926366567611694,0.3760384619235992,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.9990000128746032,0.7932666540145874,0.4919237196445465,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0423889160156,0.7861884832382202,0.3366850912570953,0.3232451677322387,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0450134277344,0.6086594462394714,0.1527203619480133,0.7098283171653748,285.04217529296875,284.95001220703125,297.3896179199219,294.2762145996094,297.1266174316406,297.0054626464844,284.03759765625,1.0,0.5162327885627747,0.4346575438976288,0.4346575438976288,1.0,1.0,-2.532200813293457,0.7927036285400391,1.7394973039627075,0.2172574698925018,0.9945200085639954,0.9945200085639954,0.0,160.22952270507812,155.0,49776.16015625,0.0,1615.0709228515625,1.0,279.34149169921875,282.5495910644531,297.2460327148437,300.44805908203125,293.1499938964844,293.1499938964844,279.04998779296875,31360.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236702084541321,1.0,0.0,0.0,3.714057683944702,3.714081525802612,9.20429613415763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.76171875,0.0,1570.286376953125,1895.4371337890625,0.0,2689.604248046875,0.9162631630897522,1.0,0.0,3.0,1.0,0.0
17778180,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8633117675781,0.6887901425361633,0.2236988246440887,0.2060445249080658,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8645935058594,0.8236611485481262,0.3885967433452606,0.3725732564926147,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9990000128746032,0.7894157767295837,0.492916852235794,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8642883300781,0.7833737730979919,0.3334770202636719,0.3205207884311676,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619079589844,0.6054478287696838,0.150543212890625,0.7008692026138306,284.864501953125,284.95001220703125,297.3231811523437,294.2377624511719,297.1025695800781,297.00079345703125,283.86822509765625,1.0,0.5138497948646545,0.4354582130908966,0.4354582130908966,1.0,1.0,-2.5125441551208496,0.7868785858154297,1.72566556930542,0.21579010784626,0.8487377762794495,0.8487377762794495,0.0,160.0592041015625,158.0,50003.46484375,0.0,1587.5767822265625,1.0,279.0568542480469,282.3795166015625,297.267333984375,300.5662841796875,293.1499938964844,293.1499938964844,279.3500061035156,39881.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342940807342529,1.0,0.0,0.0,3.591992139816284,3.592016220092773,8.609224551037187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.5361328125,0.0,1498.168212890625,1895.4371337890625,0.0,2788.454345703125,0.8949329853057861,1.0,0.0,3.0,1.0,0.0
17778240,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8633117675781,0.6887901425361633,0.2236988246440887,0.2060445249080658,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8645935058594,0.8236611485481262,0.3885967433452606,0.3725732564926147,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9990000128746032,0.7894157767295837,0.492916852235794,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8642883300781,0.7833737730979919,0.3334770202636719,0.3205207884311676,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619079589844,0.6054478287696838,0.150543212890625,0.7008692026138306,284.864501953125,284.95001220703125,297.3231811523437,294.2377624511719,297.1025695800781,297.00079345703125,283.86822509765625,1.0,0.5138497948646545,0.4354582130908966,0.4354582130908966,1.0,1.0,-2.5125441551208496,0.7868785858154297,1.72566556930542,0.21579010784626,0.8487377762794495,0.8487377762794495,0.0,160.0592041015625,158.0,50003.46484375,0.0,1587.5767822265625,1.0,279.0568542480469,282.3795166015625,297.267333984375,300.5662841796875,293.1499938964844,293.1499938964844,279.3500061035156,39881.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342940807342529,1.0,0.0,0.0,3.591992139816284,3.592016220092773,8.609224551037187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.5361328125,0.0,1498.168212890625,1895.4371337890625,0.0,2788.454345703125,0.8949329853057861,1.0,0.0,3.0,1.0,0.0
17778300,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.99639892578125,0.6866721510887146,0.2225606739521026,0.2048703283071518,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99908447265625,0.8216408491134644,0.3868302404880523,0.3707337081432342,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0003662109375,0.9990000128746032,0.7874113321304321,0.4943614602088928,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99853515625,0.7813738584518433,0.3320893347263336,0.3190635144710541,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9926452636719,0.6032859086990356,0.149520069360733,0.6960495710372925,284.9989013671875,284.95001220703125,297.29034423828125,294.2187194824219,297.0916748046875,296.9999084472656,284.0040283203125,1.0,0.513024091720581,0.4358585774898529,0.4358585774898529,1.0,1.0,-2.503113985061645,0.784113883972168,1.7190001010894775,0.215063601732254,0.9312806725502014,0.9312806725502014,0.0,160.44606018066406,158.0,49090.48828125,0.0,1576.5106201171875,1.0,279.3004150390625,282.530029296875,297.1826171875,300.318359375,293.1499938964844,293.1499938964844,279.3500061035156,34807.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271719217300415,1.0,0.0,0.0,3.6238975524902335,3.623921155929565,8.762844458942709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.23974609375,0.0,1495.46533203125,1895.4371337890625,0.0,2722.134765625,0.9007361531257628,1.0,0.0,3.0,1.0,0.0
17778360,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9904479980469,0.6849188804626465,0.2215884625911712,0.2039894312620163,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895935058594,0.8198632597923279,0.385251522064209,0.3692339360713959,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891052246094,0.9990000128746032,0.7854747176170349,0.4957807064056396,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.7796401381492615,0.3308674395084381,0.3179019093513489,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9914245605469,0.6013203859329224,0.1485849022865295,0.6918755769729614,284.9896545410156,284.95001220703125,297.2578125,294.1998291015625,297.0815734863281,297.00006103515625,283.987060546875,1.0,0.5124540328979492,0.4362436532974243,0.4362436532974243,1.0,1.0,-2.495546102523804,0.7820250988006592,1.7135210037231443,0.2146076560020446,0.9416043758392334,0.9416043758392334,0.0,160.88507080078125,146.0,49016.51953125,0.0,1568.2220458984375,1.0,279.3423767089844,282.5163269042969,297.1698913574219,300.3381042480469,293.1499938964844,293.1499938964844,279.04998779296875,33659.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241558074951172,1.0,0.0,0.0,3.693422079086304,3.693446159362793,9.102300850827304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.96484375,0.0,1564.2955322265625,1895.4371337890625,0.0,2694.1123046875,0.9131686091423036,1.0,0.0,3.0,1.0,0.0
17778420,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.869384765625,0.6843871474266052,0.2188770771026611,0.2016557455062866,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8709411621094,0.819711446762085,0.3812499642372131,0.3655908107757568,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717956542969,0.9990000128746032,0.7802925109863281,0.4911788403987884,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.87060546875,0.77967369556427,0.3276629745960235,0.3149909079074859,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8674621582031,0.6001413464546204,0.1463230550289154,0.6818270087242126,284.8708190917969,284.95001220703125,297.19366455078125,294.1626281738281,297.0589599609375,296.9965515136719,283.87457275390625,1.0,0.5065724849700928,0.4370137751102447,0.4370137751102447,1.0,1.0,-2.4672844409942627,0.7727845907211304,1.6944997310638428,0.2118225395679474,0.8187693953514099,0.8187693953514099,0.0,157.74972534179688,149.0,48740.9296875,0.0,1517.5155029296875,1.0,279.0577697753906,282.4082946777344,297.1769104003906,300.4018249511719,293.1499938964844,293.1499938964844,279.3500061035156,41621.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315005302429199,1.0,0.0,0.0,3.472890853881836,3.472914218902588,8.047770165831025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.13330078125,0.0,1384.9312744140625,1895.4371337890625,0.0,2762.41845703125,0.8708096146583557,1.0,0.0,3.0,1.0,0.0
17778480,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.869384765625,0.6843871474266052,0.2188770771026611,0.2016557455062866,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8709411621094,0.819711446762085,0.3812499642372131,0.3655908107757568,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8717956542969,0.9990000128746032,0.7802925109863281,0.4911788403987884,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.87060546875,0.77967369556427,0.3276629745960235,0.3149909079074859,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8674621582031,0.6001413464546204,0.1463230550289154,0.6818270087242126,284.8708190917969,284.95001220703125,297.19366455078125,294.1626281738281,297.0589599609375,296.9965515136719,283.87457275390625,1.0,0.5065724849700928,0.4370137751102447,0.4370137751102447,1.0,1.0,-2.4672844409942627,0.7727845907211304,1.6944997310638428,0.2118225395679474,0.8187693953514099,0.8187693953514099,0.0,157.74972534179688,149.0,48740.9296875,0.0,1517.5155029296875,1.0,279.0577697753906,282.4082946777344,297.1769104003906,300.4018249511719,293.1499938964844,293.1499938964844,279.3500061035156,41621.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315005302429199,1.0,0.0,0.0,3.472890853881836,3.472914218902588,8.047770165831025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.13330078125,0.0,1384.9312744140625,1895.4371337890625,0.0,2762.41845703125,0.8708096146583557,1.0,0.0,3.0,1.0,0.0
17778540,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.984619140625,0.6827719807624817,0.216885820031166,0.1996471732854843,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.983642578125,0.8182663917541504,0.3780400454998016,0.3623206615447998,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830627441406,0.9990000128746032,0.7774045467376709,0.4895245730876922,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9838562011719,0.7783552408218384,0.3251240253448486,0.3123733699321747,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857788085937,0.5977996587753296,0.1443760842084884,0.6724412441253662,284.98370361328125,284.95001220703125,297.1308898925781,294.12628173828125,297.0391540527344,296.9964599609375,283.9808654785156,1.0,0.5031332969665527,0.4377839267253876,0.4377839267253876,1.0,1.0,-2.4445199966430664,0.7656550407409668,1.6788650751113892,0.2095375508069992,0.9028130769729614,0.9028130769729614,0.0,156.21531677246094,152.0,47696.9453125,0.0,1481.529541015625,1.0,279.3416748046875,282.533935546875,297.08380126953125,300.1698303222656,293.1499938964844,293.1499938964844,279.04998779296875,34069.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187558054924011,1.0,0.0,0.0,3.5729806423187256,3.57300353050232,8.518333629581321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.70068359375,0.0,1435.0184326171875,1895.4371337890625,0.0,2644.046630859375,0.88621586561203,1.0,0.0,3.0,1.0,0.0
17778600,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.984619140625,0.6827719807624817,0.216885820031166,0.1996471732854843,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.983642578125,0.8182663917541504,0.3780400454998016,0.3623206615447998,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830627441406,0.9990000128746032,0.7774045467376709,0.4895245730876922,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9838562011719,0.7783552408218384,0.3251240253448486,0.3123733699321747,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857788085937,0.5977996587753296,0.1443760842084884,0.6724412441253662,284.98370361328125,284.95001220703125,297.1308898925781,294.12628173828125,297.0391540527344,296.9964599609375,283.9808654785156,1.0,0.5031332969665527,0.4377839267253876,0.4377839267253876,1.0,1.0,-2.4445199966430664,0.7656550407409668,1.6788650751113892,0.2095375508069992,0.9028130769729614,0.9028130769729614,0.0,156.21531677246094,152.0,47696.9453125,0.0,1481.529541015625,1.0,279.3416748046875,282.533935546875,297.08380126953125,300.1698303222656,293.1499938964844,293.1499938964844,279.04998779296875,34069.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187558054924011,1.0,0.0,0.0,3.5729806423187256,3.57300353050232,8.518333629581321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.70068359375,0.0,1435.0184326171875,1895.4371337890625,0.0,2644.046630859375,0.88621586561203,1.0,0.0,3.0,1.0,0.0
17778660,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8911437988281,0.6794084310531616,0.2143342494964599,0.1975404918193817,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927001953125,0.8149677515029907,0.3741887211799621,0.3589119911193847,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935546875,0.9990000128746032,0.7724089622497559,0.4911350607872009,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.89239501953125,0.7751824259757996,0.3220238983631134,0.3096535205841064,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890380859375,0.5939393639564514,0.1421821117401123,0.663174569606781,284.8926086425781,284.95001220703125,297.0696105957031,294.0909729003906,297.01824951171875,296.9940490722656,283.89605712890625,1.0,0.5010640621185303,0.4387143850326538,0.4387143850326538,1.0,1.0,-2.425428867340088,0.7602075338363647,1.6652213335037231,0.2082789689302444,0.8040496706962585,0.8040496706962585,0.0,156.38002014160156,140.0,47498.65625,0.0,1457.767333984375,1.0,279.058837890625,282.4519348144531,297.0990905761719,300.2386779785156,293.1499938964844,293.1499938964844,279.3500061035156,41126.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247871398925781,1.0,0.0,0.0,3.3435518741607666,3.343574047088623,7.459495350303769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.31396484375,0.0,1253.3443603515625,1895.4371337890625,0.0,2699.974365234375,0.8425675630569458,1.0,0.0,3.0,1.0,0.0
17778720,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8911437988281,0.6794084310531616,0.2143342494964599,0.1975404918193817,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927001953125,0.8149677515029907,0.3741887211799621,0.3589119911193847,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935546875,0.9990000128746032,0.7724089622497559,0.4911350607872009,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.89239501953125,0.7751824259757996,0.3220238983631134,0.3096535205841064,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890380859375,0.5939393639564514,0.1421821117401123,0.663174569606781,284.8926086425781,284.95001220703125,297.0696105957031,294.0909729003906,297.01824951171875,296.9940490722656,283.89605712890625,1.0,0.5010640621185303,0.4387143850326538,0.4387143850326538,1.0,1.0,-2.425428867340088,0.7602075338363647,1.6652213335037231,0.2082789689302444,0.8040496706962585,0.8040496706962585,0.0,156.38002014160156,140.0,47498.65625,0.0,1457.767333984375,1.0,279.058837890625,282.4519348144531,297.0990905761719,300.2386779785156,293.1499938964844,293.1499938964844,279.3500061035156,41126.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247871398925781,1.0,0.0,0.0,3.3435518741607666,3.343574047088623,7.459495350303769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.31396484375,0.0,1253.3443603515625,1895.4371337890625,0.0,2699.974365234375,0.8425675630569458,1.0,0.0,3.0,1.0,0.0
17778780,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9820251464844,0.6798933744430542,0.2123672664165496,0.1955323666334152,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808959960937,0.8157370686531067,0.3709541261196136,0.3556011021137237,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.980224609375,0.9990000128746032,0.7687115669250488,0.4851664900779724,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98114013671875,0.776104748249054,0.3194319307804107,0.3069651424884796,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833984375,0.5933469533920288,0.1401958763599395,0.653400719165802,284.98095703125,284.95001220703125,297.00994873046875,294.0568542480469,296.9993896484375,296.993896484375,283.97760009765625,1.0,0.4947222769260406,0.43964484333992,0.43964484333992,1.0,1.0,-2.3969078063964844,0.7511131763458252,1.6457946300506592,0.2055980116128921,0.8772796988487244,0.8772796988487244,0.0,152.63099670410156,128.0,46484.671875,0.0,1406.4945068359375,1.0,279.3402404785156,282.5528564453125,297.0146484375,300.0261535644531,293.1499938964844,293.1499938964844,279.6499938964844,33961.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123025298118591,1.0,0.0,0.0,3.4603271484375,3.4603488445281982,7.98964720161166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.2333984375,0.0,1317.7490234375,1895.4371337890625,0.0,2584.413330078125,0.8608997464179993,1.0,0.0,3.0,1.0,0.0
