time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778840,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9820251464844,0.6798933744430542,0.2123672664165496,0.1955323666334152,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808959960937,0.8157370686531067,0.3709541261196136,0.3556011021137237,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.980224609375,0.9990000128746032,0.7687115669250488,0.4851664900779724,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98114013671875,0.776104748249054,0.3194319307804107,0.3069651424884796,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833984375,0.5933469533920288,0.1401958763599395,0.653400719165802,284.98095703125,284.95001220703125,297.00994873046875,294.0568542480469,296.9993896484375,296.993896484375,283.97760009765625,1.0,0.4947222769260406,0.43964484333992,0.43964484333992,1.0,1.0,-2.3969078063964844,0.7511131763458252,1.6457946300506592,0.2055980116128921,0.8772796988487244,0.8772796988487244,0.0,152.63099670410156,128.0,46484.671875,0.0,1406.4945068359375,1.0,279.3402404785156,282.5528564453125,297.0146484375,300.0261535644531,293.1499938964844,293.1499938964844,279.6499938964844,33961.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123025298118591,1.0,0.0,0.0,3.4603271484375,3.4603488445281982,7.98964720161166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.2333984375,0.0,1317.7490234375,1895.4371337890625,0.0,2584.413330078125,0.8608997464179993,1.0,0.0,3.0,1.0,0.0
17778900,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06695556640625,0.6813532114028931,0.2114321589469909,0.1945648938417434,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0691833496094,0.8174111247062683,0.3693973124027252,0.3539934456348419,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0702209472656,0.9990000128746032,0.7677631378173828,0.4798611402511596,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0687561035156,0.777881920337677,0.3181915879249573,0.3056598007678985,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.06353759765625,0.5941673517227173,0.139261394739151,0.6486057639122009,285.06903076171875,284.95001220703125,296.9808044433594,294.0403137207031,296.9905700683594,296.994384765625,284.07257080078125,1.0,0.4905428886413574,0.4401100873947143,0.4401100873947143,1.0,1.0,-2.3801145553588867,0.7455843091011047,1.6345303058624268,0.2037998884916305,0.9584174156188964,0.9584174156188964,0.0,149.5998077392578,128.0,45577.82421875,0.0,1373.4522705078125,1.0,279.5949401855469,282.6656799316406,296.9740295410156,299.8629455566406,293.1499938964844,293.1499938964844,279.6499938964844,31475.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044403195381165,1.0,0.0,0.0,3.540067911148072,3.540090084075928,8.362121661775745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.36962890625,0.0,1381.435546875,1895.4371337890625,0.0,2512.09130859375,0.87885582447052,1.0,0.0,3.0,1.0,0.0
17778960,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0383605957031,0.6835311651229858,0.2105134427547454,0.1936523020267486,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.036376953125,0.819817304611206,0.3678705990314483,0.3524622023105621,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0351867675781,0.9990000128746032,0.7674545049667358,0.473345398902893,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03680419921875,0.7804307341575623,0.3169824481010437,0.3044199645519256,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406799316406,0.5956502556800842,0.1383730173110962,0.6440209150314331,285.0365295410156,284.95001220703125,296.9521179199219,294.02410888671875,296.98223876953125,296.99542236328125,284.0302429199219,1.0,0.4858451187610626,0.4406478703022003,0.4406478703022003,1.0,1.0,-2.362355709075928,0.7398089170455933,1.622546672821045,0.2019617855548858,0.9730738401412964,0.9730738401412964,0.0,146.00823974609375,131.0,45480.62890625,0.0,1337.3961181640625,1.0,279.6414489746094,282.6273193359375,296.9857482910156,299.92205810546875,293.1499938964844,293.1499938964844,279.3500061035156,31097.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018046617507935,1.0,0.0,0.0,3.648184061050415,3.648207187652588,8.880691098056559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.33837890625,0.0,1494.483154296875,1895.4371337890625,0.0,2487.9365234375,0.901056945323944,1.0,0.0,3.0,1.0,0.0
17779020,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583068847656,0.6833819150924683,0.2077636867761612,0.1913211196660995,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8599548339844,0.8200764656066895,0.3637736141681671,0.3487842977046966,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8609619140625,0.9990000128746032,0.7650479078292847,0.4679341614246368,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8595886230469,0.7808570861816406,0.3136372566223144,0.3014221489429474,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563537597656,0.5948190689086914,0.1361839473247528,0.6343140602111816,284.8598327636719,284.95001220703125,296.8962097167969,293.9928894042969,296.963134765625,296.9931945800781,283.8646240234375,1.0,0.4803357124328613,0.4417234659194946,0.4417234659194946,1.0,1.0,-2.333367109298706,0.7307685613632202,1.6025984287261963,0.1992048174142837,0.8223228454589844,0.8223228454589844,0.0,142.6216278076172,134.0,45378.484375,0.0,1289.405029296875,1.0,279.357666015625,282.4683532714844,297.016845703125,300.0288391113281,293.1499938964844,293.1499938964844,279.6499938964844,40928.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116541504859924,1.0,0.0,0.0,3.4802370071411133,3.480260372161865,8.081852911345777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.701171875,0.0,1387.53515625,1895.4371337890625,0.0,2578.4345703125,0.8713788390159607,1.0,0.0,3.0,1.0,0.0
17779080,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583068847656,0.6833819150924683,0.2077636867761612,0.1913211196660995,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8599548339844,0.8200764656066895,0.3637736141681671,0.3487842977046966,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8609619140625,0.9990000128746032,0.7650479078292847,0.4679341614246368,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8595886230469,0.7808570861816406,0.3136372566223144,0.3014221489429474,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8563537597656,0.5948190689086914,0.1361839473247528,0.6343140602111816,284.8598327636719,284.95001220703125,296.8962097167969,293.9928894042969,296.963134765625,296.9931945800781,283.8646240234375,1.0,0.4803357124328613,0.4417234659194946,0.4417234659194946,1.0,1.0,-2.333367109298706,0.7307685613632202,1.6025984287261963,0.1992048174142837,0.8223228454589844,0.8223228454589844,0.0,142.6216278076172,134.0,45378.484375,0.0,1289.405029296875,1.0,279.357666015625,282.4683532714844,297.016845703125,300.0288391113281,293.1499938964844,293.1499938964844,279.6499938964844,40928.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116541504859924,1.0,0.0,0.0,3.4802370071411133,3.480260372161865,8.081852911345777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.701171875,0.0,1387.53515625,1895.4371337890625,0.0,2578.4345703125,0.8713788390159607,1.0,0.0,3.0,1.0,0.0
17779140,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9851379394531,0.6814121603965759,0.2056881487369537,0.1892289668321609,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.98406982421875,0.818280816078186,0.3604212701320648,0.345363050699234,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98345947265625,0.9990000128746032,0.7628228068351746,0.4665873050689697,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9843139648437,0.7791335582733154,0.310904860496521,0.2986123263835907,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864501953125,0.5921132564544678,0.1342283487319946,0.6249657869338989,284.9841613769531,284.95001220703125,296.8423767089844,293.9633483886719,296.94635009765625,296.9934387207031,283.9809875488281,1.0,0.4768135249614715,0.4427990615367889,0.4427990615367889,1.0,1.0,-2.310514211654663,0.7240534424781799,1.5864607095718384,0.197417676448822,0.9112370610237122,0.9112370610237122,0.0,141.31039428710938,137.0,44390.61328125,0.0,1257.6297607421875,1.0,279.6417541503906,282.6015625,296.9218444824219,299.80181884765625,293.1499938964844,293.1499938964844,279.3500061035156,33697.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989879846572876,1.0,0.0,0.0,3.5870509147644043,3.587074041366577,8.585555519857735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.95751953125,0.0,1447.328857421875,1895.4371337890625,0.0,2462.17626953125,0.8891140222549438,1.0,0.0,3.0,1.0,0.0
17779200,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9851379394531,0.6814121603965759,0.2056881487369537,0.1892289668321609,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.98406982421875,0.818280816078186,0.3604212701320648,0.345363050699234,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98345947265625,0.9990000128746032,0.7628228068351746,0.4665873050689697,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9843139648437,0.7791335582733154,0.310904860496521,0.2986123263835907,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864501953125,0.5921132564544678,0.1342283487319946,0.6249657869338989,284.9841613769531,284.95001220703125,296.8423767089844,293.9633483886719,296.94635009765625,296.9934387207031,283.9809875488281,1.0,0.4768135249614715,0.4427990615367889,0.4427990615367889,1.0,1.0,-2.310514211654663,0.7240534424781799,1.5864607095718384,0.197417676448822,0.9112370610237122,0.9112370610237122,0.0,141.31039428710938,137.0,44390.61328125,0.0,1257.6297607421875,1.0,279.6417541503906,282.6015625,296.9218444824219,299.80181884765625,293.1499938964844,293.1499938964844,279.3500061035156,33697.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989879846572876,1.0,0.0,0.0,3.5870509147644043,3.587074041366577,8.585555519857735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.95751953125,0.0,1447.328857421875,1895.4371337890625,0.0,2462.17626953125,0.8891140222549438,1.0,0.0,3.0,1.0,0.0
17779260,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88018798828125,0.6778514981269836,0.2031141519546508,0.1870942711830139,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817443847656,0.8147685527801514,0.3564940989017486,0.3418759107589721,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8825988769531,0.9990000128746032,0.7580978870391846,0.4681808352470398,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8814392089844,0.7756914496421814,0.3076657056808471,0.2957534492015838,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780517578125,0.5879229307174683,0.1320271342992782,0.6156644225120544,284.8816223144531,284.95001220703125,296.790771484375,293.9356689453125,296.9285583496094,296.9913635253906,283.88543701171875,1.0,0.4747043550014496,0.4440464675426483,0.4440464675426483,1.0,1.0,-2.291068315505981,0.718927264213562,1.57214093208313,0.1965504735708236,0.8008804321289062,0.8008804321289062,0.0,141.4579315185547,140.0,44239.34375,0.0,1235.9241943359375,1.0,279.3591613769531,282.5111694335937,296.9457092285156,299.88140869140625,293.1499938964844,293.1499938964844,279.6499938964844,41510.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056159019470215,1.0,0.0,0.0,3.350677728652954,3.3507001399993896,7.491325391129067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.2119140625,0.0,1262.8060302734375,1895.4371337890625,0.0,2522.88037109375,0.844222366809845,1.0,0.0,3.0,1.0,0.0
17779320,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88018798828125,0.6778514981269836,0.2031141519546508,0.1870942711830139,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817443847656,0.8147685527801514,0.3564940989017486,0.3418759107589721,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8825988769531,0.9990000128746032,0.7580978870391846,0.4681808352470398,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8814392089844,0.7756914496421814,0.3076657056808471,0.2957534492015838,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780517578125,0.5879229307174683,0.1320271342992782,0.6156644225120544,284.8816223144531,284.95001220703125,296.790771484375,293.9356689453125,296.9285583496094,296.9913635253906,283.88543701171875,1.0,0.4747043550014496,0.4440464675426483,0.4440464675426483,1.0,1.0,-2.291068315505981,0.718927264213562,1.57214093208313,0.1965504735708236,0.8008804321289062,0.8008804321289062,0.0,141.4579315185547,140.0,44239.34375,0.0,1235.9241943359375,1.0,279.3591613769531,282.5111694335937,296.9457092285156,299.88140869140625,293.1499938964844,293.1499938964844,279.6499938964844,41510.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056159019470215,1.0,0.0,0.0,3.350677728652954,3.3507001399993896,7.491325391129067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.2119140625,0.0,1262.8060302734375,1895.4371337890625,0.0,2522.88037109375,0.844222366809845,1.0,0.0,3.0,1.0,0.0
17779380,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.6738762855529785,0.2011384665966034,0.1852297484874725,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.8105714321136475,0.3532404005527496,0.3386936485767364,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881286621094,0.9990000128746032,0.7533864378929138,0.4712869822978973,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98883056640625,0.7716540694236755,0.3050197660923004,0.2931554317474365,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.99078369140625,0.5830196738243103,0.1300292164087295,0.6066429615020752,284.9887084960937,284.95001220703125,296.74151611328125,293.9100036621094,296.9129943847656,296.9914245605469,283.986328125,1.0,0.473546415567398,0.4452938735485077,0.4452938735485077,1.0,1.0,-2.274775743484497,0.7149999141693115,1.559775710105896,0.1961353868246078,0.8865510821342468,0.8865510821342468,0.0,142.40203857421875,143.0,43439.98046875,0.0,1221.1402587890625,1.0,279.63995361328125,282.6258239746094,296.86578369140625,299.6820068359375,293.1499938964844,293.1499938964844,279.95001220703125,33629.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923735976219177,1.0,0.0,0.0,3.4778060913085938,3.477828025817871,8.070566650530964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.783203125,0.0,1333.0008544921875,1895.4371337890625,0.0,2401.91357421875,0.8644255995750427,1.0,0.0,3.0,1.0,0.0
17779440,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.6738762855529785,0.2011384665966034,0.1852297484874725,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.8105714321136475,0.3532404005527496,0.3386936485767364,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881286621094,0.9990000128746032,0.7533864378929138,0.4712869822978973,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98883056640625,0.7716540694236755,0.3050197660923004,0.2931554317474365,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.99078369140625,0.5830196738243103,0.1300292164087295,0.6066429615020752,284.9887084960937,284.95001220703125,296.74151611328125,293.9100036621094,296.9129943847656,296.9914245605469,283.986328125,1.0,0.473546415567398,0.4452938735485077,0.4452938735485077,1.0,1.0,-2.274775743484497,0.7149999141693115,1.559775710105896,0.1961353868246078,0.8865510821342468,0.8865510821342468,0.0,142.40203857421875,143.0,43439.98046875,0.0,1221.1402587890625,1.0,279.63995361328125,282.6258239746094,296.86578369140625,299.6820068359375,293.1499938964844,293.1499938964844,279.95001220703125,33629.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923735976219177,1.0,0.0,0.0,3.4778060913085938,3.477828025817871,8.070566650530964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.783203125,0.0,1333.0008544921875,1895.4371337890625,0.0,2401.91357421875,0.8644255995750427,1.0,0.0,3.0,1.0,0.0
17779500,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0854187011719,0.6718313694000244,0.2002067863941192,0.1843922734260559,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.08843994140625,0.8083103895187378,0.3516887128353119,0.3372219800949096,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0899658203125,0.9990000128746032,0.7508257627487183,0.4732210338115692,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0878601074219,0.7695460319519043,0.3037759065628052,0.2919745147228241,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0808410644531,0.5804588794708252,0.1290654242038726,0.602403998374939,285.0882263183594,284.95001220703125,296.71783447265625,293.8979797363281,296.9056701660156,296.9917907714844,284.0940246582031,1.0,0.4732599556446075,0.4459175765514374,0.4459175765514374,1.0,1.0,-2.2678139209747314,0.713481068611145,1.5543328523635864,0.1961272060871124,0.9795425534248352,0.9795425534248352,0.0,143.0911407470703,143.0,42702.9609375,0.0,1215.97314453125,1.0,279.8955383300781,282.7477111816406,296.8297119140625,299.5325012207031,293.1499938964844,293.1499938964844,279.95001220703125,30969.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843044996261597,1.0,0.0,0.0,3.568244218826294,3.568266630172729,8.495763950122637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.79345703125,0.0,1407.302978515625,1895.4371337890625,0.0,2328.872802734375,0.8848260045051575,1.0,0.0,3.0,1.0,0.0
17779560,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0731506347656,0.6698377132415771,0.1993137598037719,0.1836417615413665,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0716857910156,0.8060188293457031,0.3501860499382019,0.3358607888221741,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0707092285156,0.9990000128746032,0.7481544613838196,0.4753007888793945,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719909667969,0.7674624919891357,0.3025752007961273,0.290894865989685,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.074951171875,0.5778989791870117,0.1281267404556274,0.5983886122703552,285.07177734375,284.95001220703125,296.6947937011719,293.8865051269531,296.8987731933594,296.9924621582031,284.0671081542969,1.0,0.4731371998786926,0.4464605450630188,0.4464605450630188,1.0,1.0,-2.2616546154022217,0.7121248841285706,1.5495296716690063,0.1961064338684082,1.0,1.0,0.0,143.8760223388672,131.0,42777.328125,0.0,1212.0946044921875,1.0,279.9412536621094,282.7195739746094,296.8499450683594,299.6081237792969,293.1499938964844,293.1499938964844,279.6499938964844,30607.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819968461990356,1.0,0.0,0.0,3.685957670211792,3.685981035232544,9.065546464626096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.31201171875,0.0,1532.7965087890625,1895.4371337890625,0.0,2308.08740234375,0.909272849559784,1.0,0.0,3.0,1.0,0.0
17779620,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526611328125,0.6685474514961243,0.1965206116437912,0.1813527196645736,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533020019531,0.8049567341804504,0.3460307419300079,0.3322207331657409,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.853759765625,0.9990000128746032,0.7409376502037048,0.4719684720039367,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8531799316406,0.7666102647781372,0.2991354465484619,0.2878965735435486,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8520202636719,0.5754995346069336,0.1257160156965255,0.588070809841156,284.853271484375,284.95001220703125,296.65069580078125,293.8653564453125,296.882080078125,296.9884948730469,283.855224609375,1.0,0.4678433835506439,0.4475464820861816,0.4475464820861816,1.0,1.0,-2.234553098678589,0.7036310434341431,1.5309221744537354,0.1938007324934005,0.848133385181427,0.848133385181427,0.0,141.54885864257812,119.0,43007.859375,0.0,1173.1737060546875,1.0,279.6579284667969,282.50811767578125,296.9024963378906,299.7646179199219,293.1499938964844,293.1499938964844,279.95001220703125,39510.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947629690170288,1.0,0.0,0.0,3.603094339370728,3.603118658065796,8.662526624902966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.70947265625,0.0,1507.5323486328125,1895.4371337890625,0.0,2423.64404296875,0.8963385820388794,1.0,0.0,3.0,1.0,0.0
17779680,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526611328125,0.6685474514961243,0.1965206116437912,0.1813527196645736,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533020019531,0.8049567341804504,0.3460307419300079,0.3322207331657409,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.853759765625,0.9990000128746032,0.7409376502037048,0.4719684720039367,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8531799316406,0.7666102647781372,0.2991354465484619,0.2878965735435486,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8520202636719,0.5754995346069336,0.1257160156965255,0.588070809841156,284.853271484375,284.95001220703125,296.65069580078125,293.8653564453125,296.882080078125,296.9884948730469,283.855224609375,1.0,0.4678433835506439,0.4475464820861816,0.4475464820861816,1.0,1.0,-2.234553098678589,0.7036310434341431,1.5309221744537354,0.1938007324934005,0.848133385181427,0.848133385181427,0.0,141.54885864257812,119.0,43007.859375,0.0,1173.1737060546875,1.0,279.6579284667969,282.50811767578125,296.9024963378906,299.7646179199219,293.1499938964844,293.1499938964844,279.95001220703125,39510.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947629690170288,1.0,0.0,0.0,3.603094339370728,3.603118658065796,8.662526624902966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.70947265625,0.0,1507.5323486328125,1895.4371337890625,0.0,2423.64404296875,0.8963385820388794,1.0,0.0,3.0,1.0,0.0
17779740,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833679199219,0.6702792048454285,0.1942940503358841,0.1789682656526565,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9820556640625,0.8074702024459839,0.3424685299396515,0.3284425139427185,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9812316894531,0.9990000128746032,0.736909031867981,0.4623354077339172,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.7690533399581909,0.2961706221103668,0.2847143709659576,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.5757449865341187,0.1234775111079216,0.5766780972480774,284.9821472167969,284.95001220703125,296.60943603515625,293.84674072265625,296.8677673339844,296.98651123046875,283.97802734375,1.0,0.4593831896781921,0.4486324489116668,0.4486324489116668,1.0,1.0,-2.198075771331787,0.6914939880371094,1.5065817832946775,0.1897384077310562,0.9361334443092346,0.9361334443092346,0.0,136.09669494628906,122.0,41750.125,0.0,1113.34375,1.0,279.9426574707031,282.6523742675781,296.8052673339844,299.5274963378906,293.1499938964844,293.1499938964844,279.6499938964844,33766.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821324467658997,1.0,0.0,0.0,3.686262607574463,3.686286449432373,9.067045994015644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.0322265625,0.0,1557.0078125,1895.4371337890625,0.0,2309.307373046875,0.9114712476730348,1.0,0.0,3.0,1.0,0.0
17779800,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833679199219,0.6702792048454285,0.1942940503358841,0.1789682656526565,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9820556640625,0.8074702024459839,0.3424685299396515,0.3284425139427185,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9812316894531,0.9990000128746032,0.736909031867981,0.4623354077339172,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.7690533399581909,0.2961706221103668,0.2847143709659576,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.5757449865341187,0.1234775111079216,0.5766780972480774,284.9821472167969,284.95001220703125,296.60943603515625,293.84674072265625,296.8677673339844,296.98651123046875,283.97802734375,1.0,0.4593831896781921,0.4486324489116668,0.4486324489116668,1.0,1.0,-2.198075771331787,0.6914939880371094,1.5065817832946775,0.1897384077310562,0.9361334443092346,0.9361334443092346,0.0,136.09669494628906,122.0,41750.125,0.0,1113.34375,1.0,279.9426574707031,282.6523742675781,296.8052673339844,299.5274963378906,293.1499938964844,293.1499938964844,279.6499938964844,33766.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821324467658997,1.0,0.0,0.0,3.686262607574463,3.686286449432373,9.067045994015644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.0322265625,0.0,1557.0078125,1895.4371337890625,0.0,2309.307373046875,0.9114712476730348,1.0,0.0,3.0,1.0,0.0
17779860,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8554382324219,0.6696506142616272,0.1916558295488357,0.1766722947359085,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8579406738281,0.8071605563163757,0.3384192287921905,0.3247272670269012,296.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8594665527344,0.9990000128746032,0.7327911853790283,0.4576271474361419,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8574523925781,0.7688475251197815,0.2927696704864502,0.281590074300766,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85211181640625,0.5738472938537598,0.1211563199758529,0.5661548376083374,284.8577575683594,284.95001220703125,296.5710754394531,293.83074951171875,296.8539123535156,296.98406982421875,283.8644714355469,1.0,0.4540835320949554,0.4500434398651123,0.4500434398651123,1.0,1.0,-2.1688003540039062,0.6826866269111633,1.4861137866973877,0.1872924417257309,0.8012937307357788,0.8012937307357788,0.0,133.14822387695312,125.0,41425.7265625,0.0,1071.8184814453125,1.0,279.65789794921875,282.5518493652344,296.836669921875,299.60040283203125,293.1499938964844,293.1499938964844,279.95001220703125,43064.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879930138587952,1.0,0.0,0.0,3.413670539855957,3.41369366645813,7.775647077323811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.80615234375,0.0,1335.2244873046875,1895.4371337890625,0.0,2362.192626953125,0.8591617941856384,1.0,0.0,3.0,1.0,0.0
17779920,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8554382324219,0.6696506142616272,0.1916558295488357,0.1766722947359085,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8579406738281,0.8071605563163757,0.3384192287921905,0.3247272670269012,296.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8594665527344,0.9990000128746032,0.7327911853790283,0.4576271474361419,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8574523925781,0.7688475251197815,0.2927696704864502,0.281590074300766,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85211181640625,0.5738472938537598,0.1211563199758529,0.5661548376083374,284.8577575683594,284.95001220703125,296.5710754394531,293.83074951171875,296.8539123535156,296.98406982421875,283.8644714355469,1.0,0.4540835320949554,0.4500434398651123,0.4500434398651123,1.0,1.0,-2.1688003540039062,0.6826866269111633,1.4861137866973877,0.1872924417257309,0.8012937307357788,0.8012937307357788,0.0,133.14822387695312,125.0,41425.7265625,0.0,1071.8184814453125,1.0,279.65789794921875,282.5518493652344,296.836669921875,299.60040283203125,293.1499938964844,293.1499938964844,279.95001220703125,43064.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879930138587952,1.0,0.0,0.0,3.413670539855957,3.41369366645813,7.775647077323811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.80615234375,0.0,1335.2244873046875,1895.4371337890625,0.0,2362.192626953125,0.8591617941856384,1.0,0.0,3.0,1.0,0.0
17779980,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911193847656,0.6676034331321716,0.1896814256906509,0.1747006177902221,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901123046875,0.805009663105011,0.335130512714386,0.3213935792446136,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.9990000128746032,0.7292180061340332,0.4564990997314453,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903259277344,0.7669044733047485,0.2900095283985138,0.2787805199623108,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924621582031,0.5704391002655029,0.1191358119249343,0.5565321445465088,284.9901733398437,284.95001220703125,296.53582763671875,293.817626953125,296.8431091308594,296.9848022460937,283.9871520996094,1.0,0.4507045149803161,0.4514544606208801,0.4514544606208801,1.0,1.0,-2.146135091781616,0.6764124631881714,1.4697226285934448,0.1859517246484756,0.8971406817436218,0.8971406817436218,0.0,132.01258850097656,128.0,40529.06640625,0.0,1044.501220703125,1.0,279.9407958984375,282.68798828125,296.7599792480469,299.39520263671875,293.1499938964844,293.1499938964844,280.25,33776.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717995643615723,1.0,0.0,0.0,3.528188943862915,3.5282113552093506,8.306095651278156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.7451171875,0.0,1385.7423095703125,1895.4371337890625,0.0,2216.835205078125,0.8761148452758789,1.0,0.0,3.0,1.0,0.0
17780040,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911193847656,0.6676034331321716,0.1896814256906509,0.1747006177902221,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901123046875,0.805009663105011,0.335130512714386,0.3213935792446136,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.9990000128746032,0.7292180061340332,0.4564990997314453,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903259277344,0.7669044733047485,0.2900095283985138,0.2787805199623108,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924621582031,0.5704391002655029,0.1191358119249343,0.5565321445465088,284.9901733398437,284.95001220703125,296.53582763671875,293.817626953125,296.8431091308594,296.9848022460937,283.9871520996094,1.0,0.4507045149803161,0.4514544606208801,0.4514544606208801,1.0,1.0,-2.146135091781616,0.6764124631881714,1.4697226285934448,0.1859517246484756,0.8971406817436218,0.8971406817436218,0.0,132.01258850097656,128.0,40529.06640625,0.0,1044.501220703125,1.0,279.9407958984375,282.68798828125,296.7599792480469,299.39520263671875,293.1499938964844,293.1499938964844,280.25,33776.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717995643615723,1.0,0.0,0.0,3.528188943862915,3.5282113552093506,8.306095651278156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.7451171875,0.0,1385.7423095703125,1895.4371337890625,0.0,2216.835205078125,0.8761148452758789,1.0,0.0,3.0,1.0,0.0
17780100,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0877990722656,0.6663311123847961,0.1887728720903396,0.1738569736480713,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.091552734375,0.8035538792610168,0.3335854113101959,0.3198996186256408,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9990000128746032,0.72723788022995,0.4567878544330597,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908508300781,0.7655924558639526,0.2887163460254669,0.2775289118289947,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819091796875,0.5684769749641418,0.1181879118084907,0.5522022843360901,285.0912780761719,284.95001220703125,296.5194091796875,293.8121643066406,296.8384094238281,296.9857482910156,284.0989990234375,1.0,0.4495936632156372,0.452159970998764,0.452159970998764,1.0,1.0,-2.1369690895080566,0.674098789691925,1.4628703594207764,0.1856498122215271,0.9912257194519044,0.9912257194519044,0.0,131.88967895507812,128.0,39734.7421875,0.0,1034.8096923828125,1.0,280.19708251953125,282.815185546875,296.7296447753906,299.2489929199219,293.1499938964844,293.1499938964844,280.25,31235.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622660994529724,1.0,0.0,0.0,3.614246129989624,3.6142690181732178,8.716231150174281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.43505859375,0.0,1458.45068359375,1895.4371337890625,0.0,2132.478515625,0.8953660726547241,1.0,0.0,3.0,1.0,0.0
17780160,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0884094238281,0.6649690270423889,0.1879179179668426,0.1731072217226028,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0872802734375,0.8019396066665649,0.3321077227592468,0.3185247480869293,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865478515625,0.9990000128746032,0.7251303791999817,0.4575037956237793,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0875244140625,0.7641398310661316,0.2874819040298462,0.2763814628124237,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0897827148437,0.5664048194885254,0.117277979850769,0.5481585264205933,285.0873718261719,284.95001220703125,296.5037841796875,293.8074951171875,296.834228515625,296.9870910644531,284.083740234375,1.0,0.4487964808940887,0.4528912305831909,0.4528912305831909,1.0,1.0,-2.1290409564971924,0.6722984313964844,1.4567426443099976,0.1855928003787994,1.0,1.0,0.0,131.99346923828125,116.0,39740.18359375,0.0,1027.240966796875,1.0,280.2415771484375,282.7984313964844,296.7583312988281,299.327392578125,293.1499938964844,293.1499938964844,279.95001220703125,31165.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587595582008362,1.0,0.0,0.0,3.7193291187286377,3.719352960586548,9.230442401531036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.5400390625,0.0,1574.8209228515625,1895.4371337890625,0.0,2101.70166015625,0.9172130823135376,1.0,0.0,3.0,1.0,0.0
17780220,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544616699219,0.6648003458976746,0.1852288842201233,0.1708805412054062,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85455322265625,0.802177906036377,0.3280383944511413,0.3149306774139404,296.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8547058105469,0.9990000128746032,0.718923807144165,0.4519493281841278,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8545227050781,0.7644135355949402,0.2840156555175781,0.2733204364776611,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.854736328125,0.5649321675300598,0.1149682626128196,0.5380820631980896,284.85455322265625,284.95001220703125,296.4751281738281,293.8005065917969,296.82342529296875,296.9848022460937,283.8553161621094,1.0,0.4424574673175812,0.4543537199497223,0.4543537199497223,1.0,1.0,-2.099616527557373,0.6633800268173218,1.4362366199493408,0.1833803206682205,0.8611932992935181,0.8611932992935181,0.0,128.73028564453125,119.0,40044.29296875,0.0,986.4758911132812,1.0,279.9574279785156,282.5693664550781,296.8356018066406,299.5101928710937,293.1499938964844,293.1499938964844,280.25,39001.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712005376815796,1.0,0.0,0.0,3.6612837314605713,3.6613082885742174,8.94458196398773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.83154296875,0.0,1568.2877197265625,1895.4371337890625,0.0,2211.506591796875,0.9088497757911682,1.0,0.0,3.0,1.0,0.0
17780280,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544616699219,0.6648003458976746,0.1852288842201233,0.1708805412054062,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85455322265625,0.802177906036377,0.3280383944511413,0.3149306774139404,296.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8547058105469,0.9990000128746032,0.718923807144165,0.4519493281841278,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8545227050781,0.7644135355949402,0.2840156555175781,0.2733204364776611,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.854736328125,0.5649321675300598,0.1149682626128196,0.5380820631980896,284.85455322265625,284.95001220703125,296.4751281738281,293.8005065917969,296.82342529296875,296.9848022460937,283.8553161621094,1.0,0.4424574673175812,0.4543537199497223,0.4543537199497223,1.0,1.0,-2.099616527557373,0.6633800268173218,1.4362366199493408,0.1833803206682205,0.8611932992935181,0.8611932992935181,0.0,128.73028564453125,119.0,40044.29296875,0.0,986.4758911132812,1.0,279.9574279785156,282.5693664550781,296.8356018066406,299.5101928710937,293.1499938964844,293.1499938964844,280.25,39001.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712005376815796,1.0,0.0,0.0,3.6612837314605713,3.6613082885742174,8.94458196398773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.83154296875,0.0,1568.2877197265625,1895.4371337890625,0.0,2211.506591796875,0.9088497757911682,1.0,0.0,3.0,1.0,0.0
17780340,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0025939941406,0.6628068089485168,0.0,0.1686477214097976,296.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00152587890625,0.8002208471298218,0.0,0.3112981021404266,296.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0008239746094,0.9990000128746032,0.0,0.4499320685863495,296.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0017395019531,0.7626310586929321,0.0,0.2701920568943023,296.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0039367675781,0.5614186525344849,0.0,0.5276334881782532,285.0016174316406,294.1499938964844,296.45001220703125,293.7968444824219,296.8145751953125,296.9837646484375,283.9981994628906,0.0,0.0,0.455816239118576,0.455816239118576,1.0,1.0,-2.073831796646118,0.6558657288551331,1.4179662466049194,0.1814528256654739,0.0,0.0,0.0,127.14887237548828,60.0,38965.20703125,0.0,956.0609130859376,0.0,280.2430725097656,282.7301025390625,296.7514343261719,299.2945861816406,293.1499938964844,293.1499938964844,278.1499938964844,33326.53125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7481422424316406,3.748166561126709,9.374009550811024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1624.5810546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0025939941406,0.6628068089485168,0.0,0.1686477214097976,296.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00152587890625,0.8002208471298218,0.0,0.3112981021404266,296.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0008239746094,0.9990000128746032,0.0,0.4499320685863495,296.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0017395019531,0.7626310586929321,0.0,0.2701920568943023,296.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0039367675781,0.5614186525344849,0.0,0.5276334881782532,285.0016174316406,294.1499938964844,296.45001220703125,293.7968444824219,296.8145751953125,296.9837646484375,283.9981994628906,0.0,0.0,0.455816239118576,0.455816239118576,1.0,1.0,-2.073831796646118,0.6558657288551331,1.4179662466049194,0.1814528256654739,0.0,0.0,0.0,127.14887237548828,60.0,38965.20703125,0.0,956.0609130859376,0.0,280.2430725097656,282.7301025390625,296.7514343261719,299.2945861816406,293.1499938964844,293.1499938964844,278.1499938964844,33326.53125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7481422424316406,3.748166561126709,9.374009550811024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1624.5810546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121276855469,0.0,0.0,0.0013740002177655,297.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.4008857309818268,0.0,0.0014468961162492,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152709960937,0.4008857309818268,0.0,0.0010686725145205,297.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71319580078125,0.4008857309818268,0.0,0.00144689460285,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082824707031,0.0,0.0,0.0068634073249995,285.9321594238281,294.1499938964844,296.4374694824219,293.7958984375,296.58477783203125,296.8720092773437,283.0904235839844,0.0,0.0,0.3565904200077057,0.3565904200077057,1.0,1.0,-0.0146410251036286,0.0057814572937786,0.0088595682755112,-0.0276206880807876,0.0,0.0,0.0,-0.0806579813361167,60.0,2127.262939453125,0.0,-1.4616948647017123e-05,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,-1.614214852452278e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.590673664834952e-12,-1.5909652067991333e-12,-5.292802830565478e-18,-1.0938300959439927e-10,-1.0938281530536996e-10,-2.0035514840539267e-16,0.0,0.0,-0.0,0.0,0.0,5.4866316497209794e-21,2.912537574987361e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015686035156,0.0,0.0,0.0006444879109039,297.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990966796875,0.0,0.0,0.0011258681770414,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,0.001740978914313,297.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.0,0.0,0.0009882561862468,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0021676439791917,285.8944091796875,294.1499938964844,296.4272155761719,293.7951965332031,296.5684509277344,296.80828857421875,282.6676025390625,0.0,0.0,0.2734897434711456,0.2734897434711456,1.0,1.0,-0.0097386892884969,0.0028655999340116,0.0068730888888239,-0.0294504519551992,0.0,0.0,0.0,-0.0555850453674793,60.0,1100.5762939453125,0.0,-4.3654104047163855e-06,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4142052624350964e-25,2.9336220973117207e-25,3.875081789078921e-28,3.836306103114251e-18,3.83305611048753e-18,3.2499950501015466e-21,0.0,0.0,-0.0,0.0,0.0,1.7796490496925177e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0001107397911255,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0001168802700703,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,8.686675573699176e-05,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0001167984592029,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.000552542915102,286.45611572265625,294.1499938964844,296.4054260253906,293.7940979003906,295.06011962890625,295.3085632324219,282.4438171386719,0.0,0.0,0.0911632478237152,0.0911632478237152,1.0,1.0,0.0235673729330301,1.2224608326505404e-05,-0.0235795974731445,-0.0279348138719797,0.0,0.0,0.0,0.1184807643294334,60.0,275.1836853027344,-0.0,-9.505321685310265e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,4.203895392974451e-45,2.802596928649634e-45,6.4030354851239285e-21,3.2641861655372677e-21,3.1388493195866608e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,0.0001107397911255,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0001168802700703,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,8.686675573699176e-05,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0001167984592029,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.000552542915102,286.45611572265625,294.1499938964844,296.4054260253906,293.7940979003906,295.06011962890625,295.3085632324219,282.4438171386719,0.0,0.0,0.0911632478237152,0.0911632478237152,1.0,1.0,0.0235673729330301,1.2224608326505404e-05,-0.0235795974731445,-0.0279348138719797,0.0,0.0,0.0,0.1184807643294334,60.0,275.1836853027344,-0.0,-9.505321685310265e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,4.203895392974451e-45,2.802596928649634e-45,6.4030354851239285e-21,3.2641861655372677e-21,3.1388493195866608e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.819617116590962e-05,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0001034121305565,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,7.639246177859604e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0001034100496326,297.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0004904943052679,286.4521789550781,294.1499938964844,296.3949279785156,293.7937316894531,294.6165771484375,295.0072021484375,282.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0083632031455636,3.838754736307237e-08,0.0083631640300154,-0.040546528995037,0.0,0.0,0.0,-0.0505403466522693,60.0,173.16773986816406,0.0,-7.46564623455015e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.490445615312839e-21,3.246703493264632e-21,3.243742122048207e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
