time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780760,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,9.8183132649865e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0001033925145748,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,7.636602822458372e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0001033922453643,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.000490442966111,286.5081787109375,294.1499938964844,296.3846435546875,293.7934875488281,294.48895263671875,295.1308898925781,282.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017513443017378,1.1979494729530415e-08,0.0017513323109596,-0.0297299940139055,0.0,0.0,0.0,-0.0142655242234468,60.0,101.37471771240234,0.0,-7.463427209586372e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492474792753008e-21,3.246296971152067e-21,3.2461780235493335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,9.824497828958556e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0001034573870128,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,7.641343836439773e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0001034571978379,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0004907525144517,286.4979248046875,294.1499938964844,296.3647155761719,293.79327392578125,294.5306396484375,295.5670166015625,282.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715727694332,1.1374862829427457e-08,0.0010715613607317,-0.0288213491439819,0.0,0.0,0.0,-0.0105746984481811,60.0,41.77391815185547,0.0,-7.472799268271046e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492560014974321e-21,3.246279603590377e-21,3.2462802094355522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,9.824497828958556e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0001034573870128,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,7.641343836439773e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0001034571978379,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0004907525144517,286.4979248046875,294.1499938964844,296.3647155761719,293.79327392578125,294.5306396484375,295.5670166015625,282.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715727694332,1.1374862829427457e-08,0.0010715613607317,-0.0288213491439819,0.0,0.0,0.0,-0.0105746984481811,60.0,41.77391815185547,0.0,-7.472799268271046e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492560014974321e-21,3.246279603590377e-21,3.2462802094355522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,9.803561988519505e-05,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0001032369182212,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,7.62505951570347e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,0.0001032367290463,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0004897067556157,286.4897155761719,294.1499938964844,296.3500366210937,293.7933654785156,294.55859375,295.8102111816406,282.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446847882121,1.108912339731205e-08,0.0010446737287566,-0.02809789031744,0.0,0.0,0.0,-0.0103101721033453,60.0,32.39861297607422,0.0,-7.440966243166258e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4925588032839705e-21,3.2462794016419853e-21,3.2462794016419853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,9.796903759706764e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,0.0001031668070936,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,7.619881216669455e-05,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,0.0001031666179187,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,0.0004893742152489,286.4871520996094,294.1499938964844,296.3456420898437,293.7934265136719,294.5663757324219,295.8658447265625,282.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439748875796,1.1006115130385297e-08,0.0010439639445394,-0.0278806220740079,0.0,0.0,0.0,-0.010269021615386,60.0,31.089231491088867,0.0,-7.430857351664599e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4925588032839705e-21,3.2462794016419853e-21,3.2462794016419853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,9.76820447249338e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,0.0001028645783662,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,7.59755857870914e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,0.0001028643891913,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0004879406187683,286.4759826660156,294.1499938964844,296.3273620605469,293.7938537597656,294.5990295410156,296.0408630371094,282.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648308013117004e-08,0.0010409044334664,-0.0269440412521362,0.0,0.0,0.0,-0.0100916419178247,60.0,28.08964157104492,0.0,-7.38736218863778e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,9.76820447249338e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,0.0001028645783662,299.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,7.59755857870914e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,0.0001028643891913,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0004879406187683,286.4759826660156,294.1499938964844,296.3273620605469,293.7938537597656,294.5990295410156,296.0408630371094,282.6839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648308013117004e-08,0.0010409044334664,-0.0269440412521362,0.0,0.0,0.0,-0.0100916419178247,60.0,28.08964157104492,0.0,-7.38736218863778e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,9.739684901433066e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0001025642413878,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,7.575375639135018e-05,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0001025640594889,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0004865160153713,286.4644470214844,294.1499938964844,296.30975341796875,293.7945251464844,294.6305847167969,296.1395568847656,282.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.0292740881823192e-08,0.0010378640145063,-0.0260132551193237,0.0,0.0,0.0,-0.0099153723567724,60.0,26.772676467895508,0.0,-7.344264929542987e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,9.739684901433066e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0001025642413878,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,7.575375639135018e-05,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0001025640594889,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0004865160153713,286.4644470214844,294.1499938964844,296.30975341796875,293.7945251464844,294.6305847167969,296.1395568847656,282.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.0292740881823192e-08,0.0010378640145063,-0.0260132551193237,0.0,0.0,0.0,-0.0099153723567724,60.0,26.772676467895508,0.0,-7.344264929542987e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.725723066367208e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0001024172088364,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,7.564515544800088e-05,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0001024170269374,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0004858186293859,286.4585266113281,294.1499938964844,296.3012084960937,293.7948913574219,294.64599609375,296.17041015625,282.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363857727497,1.0118673898773524e-08,0.0010363756446167,-0.0255575664341449,0.0,0.0,0.0,-0.0098290797322988,60.0,26.289609909057617,0.0,-7.323212969367887e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.712030441733076e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0001022730139084,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,7.553864998044446e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,0.0001022728320094,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0004851346602663,286.4525146484375,294.1499938964844,296.29278564453125,293.7953186035156,294.6611328125,296.1934509277344,282.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349258081987,9.947961565615062e-09,0.001034915796481,-0.0251106433570384,0.0,0.0,0.0,-0.0097444504499435,60.0,25.85529518127441,0.0,-7.302595861347072e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.685743134468794e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.000101996185549,299.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,7.533418829552829e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.000101996010926,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0004838215827476,286.4403076171875,294.1499938964844,296.27642822265625,293.79620361328125,294.69073486328125,296.2232971191406,282.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620226393280973e-09,0.001032113446854,-0.0242525991052389,0.0,0.0,0.0,-0.0095819784328341,60.0,25.07978057861328,0.0,-7.263096790666168e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.685743134468794e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.000101996185549,299.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,7.533418829552829e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.000101996010926,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0004838215827476,286.4403076171875,294.1499938964844,296.27642822265625,293.79620361328125,294.69073486328125,296.2232971191406,282.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620226393280973e-09,0.001032113446854,-0.0242525991052389,0.0,0.0,0.0,-0.0095819784328341,60.0,25.07978057861328,0.0,-7.263096790666168e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.66132283792831e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001017390241031,299.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,7.514424214605242e-05,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0001017388494801,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0004826017539016,286.4278564453125,294.1499938964844,296.2605285644531,293.7971496582031,294.7195129394531,296.2380065917969,282.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,24.398401260375977,0.0,-7.226497444889901e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.66132283792831e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001017390241031,299.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,7.514424214605242e-05,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0001017388494801,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0004826017539016,286.4278564453125,294.1499938964844,296.2605285644531,293.7971496582031,294.7195129394531,296.2380065917969,282.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,24.398401260375977,0.0,-7.226497444889901e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.639027121011168e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0001015042216749,299.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.497081969631836e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0001015040543279,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0004814880376216,286.4151611328125,294.1499938964844,296.2451171875,293.7980041503906,294.7474365234375,296.2426147460937,283.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,23.79607009887696,0.0,-7.193160911356244e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.639027121011168e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0001015042216749,299.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.497081969631836e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0001015040543279,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0004814880376216,286.4151611328125,294.1499938964844,296.2451171875,293.7980041503906,294.7474365234375,296.2426147460937,283.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,23.79607009887696,0.0,-7.193160911356244e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.619023330742492e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0001012935608741,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,7.481522334273905e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0001012933935271,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0004804888158105,286.4022521972656,294.1499938964844,296.2300720214844,293.7987976074219,294.7744445800781,296.2406311035156,283.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,23.328649520874023,0.0,-7.163315274283377e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.619023330742492e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0001012935608741,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,7.481522334273905e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0001012933935271,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0004804888158105,286.4022521972656,294.1499938964844,296.2300720214844,293.7987976074219,294.7744445800781,296.2406311035156,283.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,23.328649520874023,0.0,-7.163315274283377e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.609959670342504e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0001011981148621,299.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,7.474472658941522e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0001011979475151,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,0.0004800361057277,286.3957214355469,294.1499938964844,296.22265625,293.7991027832031,294.7876281738281,296.2379455566406,283.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240421397611,8.675314688844082e-09,0.001024033408612,-0.0217784289270639,0.0,0.0,0.0,-0.0091135445982217,60.0,23.01158905029297,0.0,-7.149812830675728e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.601366036804392e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0001011076165013,299.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,7.467788236681372e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0001011074491543,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0004796068242285,286.38916015625,294.1499938964844,296.21533203125,293.79937744140625,294.80059814453125,296.234619140625,283.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023125485517,8.568148857079905e-09,0.0010231168707832,-0.0214977972209453,0.0,0.0,0.0,-0.0090604163706302,60.0,23.175893783569336,0.0,-7.137020929803839e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.58601085585542e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0001009459083434,299.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,7.45584475225769e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0001009457409963,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0004788398218806,286.3759460449219,294.1499938964844,296.2008361816406,293.7997436523437,294.82598876953125,296.2262878417969,283.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.37664959618678e-09,0.0010214794892817,-0.0209963154047727,0.0,0.0,0.0,-0.0089654829353094,60.0,22.76247215270996,0.0,-7.114191191703868e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.58601085585542e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0001009459083434,299.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,7.45584475225769e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0001009457409963,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0004788398218806,286.3759460449219,294.1499938964844,296.2008361816406,293.7997436523437,294.82598876953125,296.2262878417969,283.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.37664959618678e-09,0.0010214794892817,-0.0209963154047727,0.0,0.0,0.0,-0.0089654829353094,60.0,22.76247215270996,0.0,-7.114191191703868e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.572869021212682e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.0001008075123536,299.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.445622759405524e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0001008073522825,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0004781833849847,286.362548828125,294.1499938964844,296.1865234375,293.7998046875,294.8506164550781,296.2163391113281,283.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200861142948,8.21274159790164e-09,0.0010200778488069,-0.0205670744180679,0.0,0.0,0.0,-0.0088842259719967,60.0,22.360572814941406,0.0,-7.09468039872263e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.572869021212682e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.0001008075123536,299.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.445622759405524e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0001008073522825,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0004781833849847,286.362548828125,294.1499938964844,296.1865234375,293.7998046875,294.8506164550781,296.2163391113281,283.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200861142948,8.21274159790164e-09,0.0010200778488069,-0.0205670744180679,0.0,0.0,0.0,-0.0088842259719967,60.0,22.360572814941406,0.0,-7.09468039872263e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.561764454701915e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0001006905658869,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,7.436984742525965e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0001006904058158,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,0.00047762869508,286.3490600585937,294.1499938964844,296.17236328125,293.79949951171875,294.87451171875,296.2053527832031,283.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189013555645,8.074211521602592e-09,0.001018893206492,-0.0202042832970619,0.0,0.0,0.0,-0.0088155502453446,60.0,21.96744537353516,0.0,-7.078210728650447e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.561764454701915e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0001006905658869,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,7.436984742525965e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0001006904058158,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,0.00047762869508,286.3490600585937,294.1499938964844,296.17236328125,293.79949951171875,294.87451171875,296.2053527832031,283.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189013555645,8.074211521602592e-09,0.001018893206492,-0.0202042832970619,0.0,0.0,0.0,-0.0088155502453446,60.0,21.96744537353516,0.0,-7.078210728650447e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.552518167765812e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0001005931917461,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.429792458424345e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.000100593031675,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,0.0004771668463945,286.33551025390625,294.1499938964844,296.1582336425781,293.7987670898437,294.897705078125,296.193603515625,283.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179146192967,7.958839809418805e-09,0.0010179065866395,-0.0199021361768245,0.0,0.0,0.0,-0.0087583558633923,60.0,21.596160888671875,0.0,-7.064508622534049e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.552518167765812e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0001005931917461,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.429792458424345e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.000100593031675,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,0.0004771668463945,286.33551025390625,294.1499938964844,296.1582336425781,293.7987670898437,294.897705078125,296.193603515625,283.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179146192967,7.958839809418805e-09,0.0010179065866395,-0.0199021361768245,0.0,0.0,0.0,-0.0087583558633923,60.0,21.596160888671875,0.0,-7.064508622534049e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.548544767312706e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0001005513477139,299.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,7.42670163162984e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08306884765625,0.0,0.0,0.0001005511876428,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0004769683873746,286.32867431640625,294.1499938964844,296.1511535644531,293.7981872558594,294.90899658203125,296.1875305175781,283.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174905182793,7.909254584603786e-09,0.0010174826020374,-0.0197722744196653,0.0,0.0,0.0,-0.0087337736040353,60.0,21.41917610168457,0.0,-7.058623907596484e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.544911154080182e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0001005130761768,299.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.423874922096729e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0001005129233817,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.000476786866784,286.3218688964844,294.1499938964844,296.14410400390625,293.7975158691406,294.920166015625,296.1813659667969,283.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017102622427,7.8638997536018e-09,0.0010170947061851,-0.0196534935384988,0.0,0.0,0.0,-0.008711289614439,60.0,21.24679946899414,0.0,-7.05324367800131e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.53880589804612e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.0001004487785394,299.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,7.419125904561952e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0001004486257443,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0004764819168485,286.30816650390625,294.1499938964844,296.1298828125,293.7956848144531,294.9419860839844,296.168701171875,283.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164506966248,7.787674505266295e-09,0.0010164428967982,-0.0194538608193397,0.0,0.0,0.0,-0.0086735012009739,60.0,20.91798210144043,0.0,-7.04420557440244e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.53880589804612e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.0001004487785394,299.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,7.419125904561952e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0001004486257443,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0004764819168485,286.30816650390625,294.1499938964844,296.1298828125,293.7956848144531,294.9419860839844,296.168701171875,283.46112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164506966248,7.787674505266295e-09,0.0010164428967982,-0.0194538608193397,0.0,0.0,0.0,-0.0086735012009739,60.0,20.91798210144043,0.0,-7.04420557440244e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,9.53397830016911e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,0.0001003979341476,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,7.41537005524151e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,0.0001003977813525,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,0.0004762407916132,286.29443359375,294.1499938964844,296.11553955078125,293.7932434082031,294.9632263183594,296.1557312011719,283.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159349767491,7.727371631460755e-09,0.0010159272933378,-0.0192959252744913,0.0,0.0,0.0,-0.0086436057463288,60.0,20.6068172454834,0.0,-7.037059646108902e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,9.53397830016911e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,0.0001003979341476,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,7.41537005524151e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06658935546875,0.0,0.0,0.0001003977813525,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,0.0004762407916132,286.29443359375,294.1499938964844,296.11553955078125,293.7932434082031,294.9632263183594,296.1557312011719,283.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159349767491,7.727371631460755e-09,0.0010159272933378,-0.0192959252744913,0.0,0.0,0.0,-0.0086436057463288,60.0,20.6068172454834,0.0,-7.037059646108902e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.530311945127325e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001003593206405,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,7.41251787985675e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,0.0001003591751214,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.000476057670312,286.2806701660156,294.1499938964844,296.1009826660156,293.7900695800781,294.9837341308594,296.14239501953125,283.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155430063605,7.681543401361068e-09,0.0010155353229492,-0.0191759001463651,0.0,0.0,0.0,-0.0086208870634436,60.0,20.31657218933105,0.0,-7.031631099607695e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.530311945127325e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001003593206405,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,7.41251787985675e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,0.0001003591751214,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.000476057670312,286.2806701660156,294.1499938964844,296.1009826660156,293.7900695800781,294.9837341308594,296.14239501953125,283.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155430063605,7.681543401361068e-09,0.0010155353229492,-0.0191759001463651,0.0,0.0,0.0,-0.0086208870634436,60.0,20.31657218933105,0.0,-7.031631099607695e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.527651127427816e-05,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0001003312936518,299.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,7.410447869915515e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.0001003311408567,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,0.0004759247531183,286.26690673828125,294.1499938964844,296.0861511230469,293.7861633300781,295.0035705566406,296.12872314453125,283.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015258138068,7.648234934265474e-09,0.0010152504546567,-0.019088665023446,0.0,0.0,0.0,-0.0086043747141957,60.0,20.044208526611328,0.0,-7.027686876881489e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.527651127427816e-05,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0001003312936518,299.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,7.410447869915515e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.0001003311408567,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,0.0004759247531183,286.26690673828125,294.1499938964844,296.0861511230469,293.7861633300781,295.0035705566406,296.12872314453125,283.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015258138068,7.648234934265474e-09,0.0010152504546567,-0.019088665023446,0.0,0.0,0.0,-0.0086043747141957,60.0,20.044208526611328,0.0,-7.027686876881489e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
