time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17783100,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,9.526613575872034e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,0.0001003203578875,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,7.409640238620341e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0001003202123683,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,0.0004758729191962,286.260009765625,294.1499938964844,296.07861328125,293.78387451171875,295.01324462890625,296.12176513671875,283.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151468450203,7.635233778557904e-09,0.0010151392780244,-0.0190546121448278,0.0,0.0,0.0,-0.0085979290306568,60.0,19.914047241210938,0.0,-7.026147841315834e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.52578047872521e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,0.0001003115830826,299.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,7.408991950796917e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,0.0001003114375635,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,0.0004758313298225,286.25311279296875,294.1499938964844,296.07098388671875,293.7814025878906,295.02276611328125,296.1147155761719,283.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624782583093292e-09,0.0010150498710572,-0.0190272405743598,0.0,0.0,0.0,-0.0085927480831742,60.0,19.787803649902344,0.0,-7.024910786412877e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,9.524588676868008e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,0.0001002990247798,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,7.408064266201109e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,0.0001002988865366,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0004757718124892,286.2393798828125,294.1499938964844,296.055419921875,293.7757263183594,295.04132080078125,296.1003723144531,283.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149292647838,7.609789243190335e-09,0.0010149216977879,-0.0189879722893238,0.0,0.0,0.0,-0.0085853151977062,60.0,19.54997062683105,0.0,-7.023135850658947e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,9.524588676868008e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,0.0001002990247798,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,7.408064266201109e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,0.0001002988865366,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0004757718124892,286.2393798828125,294.1499938964844,296.055419921875,293.7757263183594,295.04132080078125,296.1003723144531,283.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149292647838,7.609789243190335e-09,0.0010149216977879,-0.0189879722893238,0.0,0.0,0.0,-0.0085853151977062,60.0,19.54997062683105,0.0,-7.023135850658947e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,9.52393893385306e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0001002921853796,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,7.407558587146923e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,0.0001002920398605,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0004757393908221,286.22564697265625,294.1499938964844,296.0393981933594,293.76910400390625,295.0592346191406,296.08563232421875,283.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148588335141,7.601557605596554e-09,0.0010148512665182,-0.0189664140343666,0.0,0.0,0.0,-0.0085812341421842,60.0,19.36303329467773,0.0,-7.02216169656822e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,9.52393893385306e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,0.0001002921853796,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,7.407558587146923e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,0.0001002920398605,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0004757393908221,286.22564697265625,294.1499938964844,296.0393981933594,293.76910400390625,295.0592346191406,296.08563232421875,283.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148588335141,7.601557605596554e-09,0.0010148512665182,-0.0189664140343666,0.0,0.0,0.0,-0.0085812341421842,60.0,19.36303329467773,0.0,-7.02216169656822e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,9.523885091766716e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,0.000100291603303,299.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,7.407515658996999e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,0.0001002914650598,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,0.0004757366841658,286.21197509765625,294.1499938964844,296.0228271484375,293.7614440917969,295.0765380859375,296.0704345703125,283.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148518485948,7.600743145985689e-09,0.0010148441651836,-0.0189642813056707,0.0,0.0,0.0,-0.0085808299481868,60.0,19.189403533935547,0.0,-7.022065062756155e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,9.523885091766716e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,0.000100291603303,299.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,7.407515658996999e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,0.0001002914650598,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,0.0004757366841658,286.21197509765625,294.1499938964844,296.0228271484375,293.7614440917969,295.0765380859375,296.0704345703125,283.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148518485948,7.600743145985689e-09,0.0010148441651836,-0.0189642813056707,0.0,0.0,0.0,-0.0085808299481868,60.0,19.189403533935547,0.0,-7.022065062756155e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,9.524473716737702e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.0001002978024189,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,7.407973316730931e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0001002976641757,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,0.0004757661081384,286.1983642578125,294.1499938964844,296.00567626953125,293.7526550292969,295.0932312011719,296.0547790527344,283.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607943608434198e-09,0.0010149057488888,-0.0189831387251615,0.0,0.0,0.0,-0.0085843997076153,60.0,19.025014877319336,0.0,-7.02291771403907e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,9.524473716737702e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01776123046875,0.0,0.0,0.0001002978024189,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,7.407973316730931e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0001002976641757,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,0.0004757661081384,286.1983642578125,294.1499938964844,296.00567626953125,293.7526550292969,295.0932312011719,296.0547790527344,283.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607943608434198e-09,0.0010149057488888,-0.0189831387251615,0.0,0.0,0.0,-0.0085843997076153,60.0,19.025014877319336,0.0,-7.02291771403907e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,9.524958295514808e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,0.0001003029028652,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,7.408350211335346e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,0.000100302764622,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.0,0.0,0.0004757903516292,286.1915588378906,294.1499938964844,295.9968566894531,293.7478332519531,295.1013488769531,296.0467529296875,283.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149645386263,7.613916608306681e-09,0.0010149569716304,-0.0189987830817699,0.0,0.0,0.0,-0.0085873613134026,60.0,18.94564819335937,0.0,-7.02362470406115e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.525556379230692e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,0.0001003091965685,299.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,7.408814417431131e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,0.0001003090583253,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,0.0004758202121593,286.1847839355469,294.1499938964844,295.98785400390625,293.74273681640625,295.1093139648437,296.03857421875,283.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621296482795971e-09,0.0010150200687348,-0.0190181098878383,0.0,0.0,0.0,-0.0085910195484757,60.0,18.86802864074707,0.0,-7.024497961083398e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,9.526876965537669e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,0.0001003230936476,299.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,7.409841055050492e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,0.0001003229554044,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,0.0004758861905429,286.1712951660156,294.1499938964844,295.9693298339844,293.7315368652344,295.124755859375,296.0217590332031,283.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151672177016,7.63761498490112e-09,0.0010151595342904,-0.0190608501434326,0.0,0.0,0.0,-0.0085991090163588,60.0,18.717761993408203,0.0,-7.02642992678193e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,9.526876965537669e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,0.0001003230936476,299.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,7.409841055050492e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,0.0001003229554044,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,0.0004758861905429,286.1712951660156,294.1499938964844,295.9693298339844,293.7315368652344,295.124755859375,296.0217590332031,283.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151672177016,7.63761498490112e-09,0.0010151595342904,-0.0190608501434326,0.0,0.0,0.0,-0.0085991090163588,60.0,18.717761993408203,0.0,-7.02642992678193e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,9.528225200483575e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,0.0001003372890409,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,7.410889520542696e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,0.0001003371580736,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892883300781,0.0,0.0,0.0004759535659104,286.15789794921875,294.1499938964844,295.95001220703125,293.71905517578125,295.1395568847656,296.0043029785156,283.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153098264709,7.65428964655257e-09,0.0010153022594749,-0.0191045198589563,0.0,0.0,0.0,-0.0086073754355311,60.0,18.572742462158203,0.0,-7.028403814501871e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,9.528225200483575e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,0.0001003372890409,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,7.410889520542696e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,0.0001003371580736,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892883300781,0.0,0.0,0.0004759535659104,286.15789794921875,294.1499938964844,295.95001220703125,293.71905517578125,295.1395568847656,296.0043029785156,283.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153098264709,7.65428964655257e-09,0.0010153022594749,-0.0191045198589563,0.0,0.0,0.0,-0.0086073754355311,60.0,18.572742462158203,0.0,-7.028403814501871e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,9.529485396342352e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.0,0.0,0.0001003505458356,299.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,7.411868136841804e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.0,0.0,0.0001003504148684,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,0.0004760164883919,286.14459228515625,294.1499938964844,295.93023681640625,293.7040710449219,295.1537475585937,295.9862670898437,283.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154427727684,7.669853197000975e-09,0.0010154350893571,-0.0191452838480472,0.0,0.0,0.0,-0.0086150905117392,60.0,18.43138313293457,0.0,-7.030246962358433e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,9.529485396342352e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.0,0.0,0.0001003505458356,299.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,7.411868136841804e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.0,0.0,0.0001003504148684,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,0.0004760164883919,286.14459228515625,294.1499938964844,295.93023681640625,293.7040710449219,295.1537475585937,295.9862670898437,283.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154427727684,7.669853197000975e-09,0.0010154350893571,-0.0191452838480472,0.0,0.0,0.0,-0.0086150905117392,60.0,18.43138313293457,0.0,-7.030246962358433e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,9.531091200187802e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0001003674551611,299.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,7.413117418764159e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,0.0001003673241939,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,0.0004760967567563,286.13134765625,294.1499938964844,295.910400390625,293.6855773925781,295.1673278808594,295.9677124023437,283.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.689739511818061e-09,0.0010156052885577,-0.01919736713171,0.0,0.0,0.0,-0.0086249494925141,60.0,18.291501998901367,0.0,-7.032601700984743e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,9.531091200187802e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0001003674551611,299.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,7.413117418764159e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,0.0001003673241939,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97479248046875,0.0,0.0,0.0004760967567563,286.13134765625,294.1499938964844,295.910400390625,293.6855773925781,295.1673278808594,295.9677124023437,283.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.689739511818061e-09,0.0010156052885577,-0.01919736713171,0.0,0.0,0.0,-0.0086249494925141,60.0,18.291501998901367,0.0,-7.032601700984743e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,9.531980322208256e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.0,0.0,0.0001003768120426,299.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,7.413807907141745e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,0.0001003766810754,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.0,0.0,0.0004761411400977,286.1247863769531,294.1499938964844,295.90045166015625,293.67510986328125,295.17388916015625,295.958251953125,283.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157071519643,7.700748483330244e-09,0.001015699468553,-0.019226199015975,0.0,0.0,0.0,-0.0086304070428013,60.0,18.221837997436523,0.0,-7.033905546904863e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748840332031,0.0,0.0,9.532918193144724e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,0.0001003866927931,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,7.414537685690448e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,0.0001003865618258,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,0.0004761880263686,286.1182556152344,294.1499938964844,295.8905029296875,293.6638488769531,295.1802978515625,295.9487609863281,283.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158065706491,7.712377403379378e-09,0.0010157988872379,-0.01925665512681,0.0,0.0,0.0,-0.0086361719295382,60.0,18.15219497680664,0.0,-7.0352832892695e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,9.534887794870885e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,0.0001004074219963,299.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,7.416068547172472e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,0.000100407298305,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0004762864264193,286.105224609375,294.1499938964844,295.8705444335937,293.6390991210937,295.1926574707031,295.92950439453125,283.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160153033211,7.736790763601675e-09,0.0010160076199099,-0.0193205941468477,0.0,0.0,0.0,-0.0086482744663953,60.0,18.01283836364746,0.0,-7.038175198204044e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,9.534887794870885e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,0.0001004074219963,299.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,7.416068547172472e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,0.000100407298305,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0004762864264193,286.105224609375,294.1499938964844,295.8705444335937,293.6390991210937,295.1926574707031,295.92950439453125,283.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160153033211,7.736790763601675e-09,0.0010160076199099,-0.0193205941468477,0.0,0.0,0.0,-0.0086482744663953,60.0,18.01283836364746,0.0,-7.038175198204044e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,9.536929428577424e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,0.0001004289151751,299.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,7.417656161123887e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0,0.0001004287914838,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,0.0004763884062413,286.09234619140625,294.1499938964844,295.8505554199219,293.61163330078125,295.2044372558594,295.9100036621094,283.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.762102072206291e-09,0.0010162240359932,-0.0193868856877088,0.0,0.0,0.0,-0.0086608221754431,60.0,17.873445510864258,0.0,-7.04117439909169e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,9.536929428577424e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,0.0001004289151751,299.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,7.417656161123887e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0,0.0001004287914838,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530334472656,0.0,0.0,0.0004763884062413,286.09234619140625,294.1499938964844,295.8505554199219,293.61163330078125,295.2044372558594,295.9100036621094,283.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.762102072206291e-09,0.0010162240359932,-0.0193868856877088,0.0,0.0,0.0,-0.0086608221754431,60.0,17.873445510864258,0.0,-7.04117439909169e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,9.538957237964496e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0001004502628347,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,7.41923286113888e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0001004501391435,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,0.0004764897166751,286.07958984375,294.1499938964844,295.8305358886719,293.5816345214844,295.2156677246094,295.89031982421875,283.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164468549191,7.787249067803259e-09,0.0010164390550926,-0.0194527469575405,0.0,0.0,0.0,-0.0086732897907495,60.0,17.733919143676758,0.0,-7.044155125868201e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,9.538957237964496e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0001004502628347,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,7.41923286113888e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0001004501391435,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,0.0004764897166751,286.07958984375,294.1499938964844,295.8305358886719,293.5816345214844,295.2156677246094,295.89031982421875,283.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164468549191,7.787249067803259e-09,0.0010164390550926,-0.0194527469575405,0.0,0.0,0.0,-0.0086732897907495,60.0,17.733919143676758,0.0,-7.044155125868201e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,9.540896280668676e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,0.0001004706791718,299.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586181640625,0.0,0.0,7.420740439556539e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,0.0001004705554805,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,0.0004765866033267,286.06695556640625,294.1499938964844,295.8104553222656,293.5494384765625,295.2262878417969,295.8704833984375,284.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166524443775,7.811290281267702e-09,0.0010166446445509,-0.0195157099515199,0.0,0.0,0.0,-0.0086852069944143,60.0,17.594223022460938,0.0,-7.047005112781336e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,9.540896280668676e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,0.0001004706791718,299.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586181640625,0.0,0.0,7.420740439556539e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,0.0001004705554805,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385986328125,0.0,0.0,0.0004765866033267,286.06695556640625,294.1499938964844,295.8104553222656,293.5494384765625,295.2262878417969,295.8704833984375,284.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166524443775,7.811290281267702e-09,0.0010166446445509,-0.0195157099515199,0.0,0.0,0.0,-0.0086852069944143,60.0,17.594223022460938,0.0,-7.047005112781336e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.0,0.0,9.54180068220012e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,0.0001004802034003,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,7.42144402465783e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9406433105469,0.0,0.0,0.000100480079709,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,0.0004766317724715,286.0606994628906,294.1499938964844,295.8004150390625,293.5325622558594,295.2313842773437,295.8605041503906,284.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167482541874,7.822499981102737e-09,0.0010167404543608,-0.0195450689643621,0.0,0.0,0.0,-0.008690764196217,60.0,17.524316787719727,0.0,-7.048333827697206e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.0,0.0,9.542657062411308e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,0.0001004892110358,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,7.422109047183767e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,0.0001004890873446,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,0.0004766745259985,286.0544738769531,294.1499938964844,295.79034423828125,293.5152282714844,295.2362976074219,295.8505249023437,284.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168389417231,7.833104831433957e-09,0.0010168311418965,-0.0195728410035371,0.0,0.0,0.0,-0.0086960215121507,60.0,17.454456329345703,0.0,-7.049591488339503e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,9.544226486468688e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.0,0.0,0.0001005057347356,299.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,7.423329225275666e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298095703125,0.0,0.0,0.0001005056183203,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.0,0.0,0.0004767529608216,286.0421142578125,294.1499938964844,295.7702331542969,293.47930908203125,295.245849609375,295.8304748535156,284.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170052992179,7.852543504327514e-09,0.0010169973829761,-0.0196237508207559,0.0,0.0,0.0,-0.0087056588381528,60.0,17.314781188964844,0.0,-7.051896488974307e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,9.544226486468688e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.0,0.0,0.0001005057347356,299.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,7.423329225275666e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298095703125,0.0,0.0,0.0001005056183203,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.0,0.0,0.0004767529608216,286.0421142578125,294.1499938964844,295.7702331542969,293.47930908203125,295.245849609375,295.8304748535156,284.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170052992179,7.852543504327514e-09,0.0010169973829761,-0.0196237508207559,0.0,0.0,0.0,-0.0087056588381528,60.0,17.314781188964844,0.0,-7.051896488974307e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,9.545488865114748e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,0.0001005190206342,299.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,7.424310751957819e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0,0.0001005189042189,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,0.0004768160288222,286.0298767089844,294.1499938964844,295.7500915527344,293.4418640136719,295.2548522949219,295.8103942871094,284.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171388275921,7.868155904589003e-09,0.0010171309113502,-0.0196646396070718,0.0,0.0,0.0,-0.0087133981287479,60.0,17.174928665161133,0.0,-7.053748163343698e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,9.545488865114748e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,0.0001005190206342,299.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,7.424310751957819e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0,0.0001005189042189,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,0.0004768160288222,286.0298767089844,294.1499938964844,295.7500915527344,293.4418640136719,295.2548522949219,295.8103942871094,284.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171388275921,7.868155904589003e-09,0.0010171309113502,-0.0196646396070718,0.0,0.0,0.0,-0.0087133981287479,60.0,17.174928665161133,0.0,-7.053748163343698e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,9.545999637339264e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,0.0001005243975669,299.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9323425292969,0.0,0.0,7.424708019243553e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0001005242811515,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,0.0004768415237776,286.02313232421875,294.1499938964844,295.7388000488281,293.4203491210937,295.25958251953125,295.7991027832031,284.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171926114708,7.874454865941516e-09,0.0010171848116442,-0.0196811351925134,0.0,0.0,0.0,-0.0087165208533406,60.0,17.096654891967773,0.0,-7.054495654301719e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,9.546399815008044e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,0.0001005286176223,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,7.42501943022944e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154663085937,0.0,0.0,0.000100528501207,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,0.000476861547213,286.017822265625,294.1499938964844,295.7299194335937,293.4031982421875,295.2633056640625,295.7902526855469,284.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172348702326,7.879397578847147e-09,0.001017227070406,-0.0196940824389457,0.0,0.0,0.0,-0.0087189711630344,60.0,17.035154342651367,0.0,-7.05508185205872e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096069335937,0.0,0.0,9.54689967329614e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,0.0001005338708637,299.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,7.425407238770276e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90838623046875,0.0,0.0,0.0001005337544484,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9030456542969,0.0,0.0,0.0004768865182995,286.00592041015625,294.1499938964844,295.7097473144531,293.3635559082031,295.271240234375,295.77008056640625,284.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172871407121,7.885507358196264e-09,0.0010172793408855,-0.0197100825607776,0.0,0.0,0.0,-0.008721999824047,60.0,16.895734786987305,0.0,-7.055806605649195e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
