time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785440,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096069335937,0.0,0.0,9.54689967329614e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,0.0001005338708637,299.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,7.425407238770276e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90838623046875,0.0,0.0,0.0001005337544484,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9030456542969,0.0,0.0,0.0004768865182995,286.00592041015625,294.1499938964844,295.7097473144531,293.3635559082031,295.271240234375,295.77008056640625,284.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172871407121,7.885507358196264e-09,0.0010172793408855,-0.0197100825607776,0.0,0.0,0.0,-0.008721999824047,60.0,16.895734786987305,0.0,-7.055806605649195e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,9.54692150116898e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,0.0001005340964184,299.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,7.425423973472789e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,0.000100533980003,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995361328125,0.0,0.0,0.0004768875951413,286.00006103515625,294.1499938964844,295.6996459960937,293.3434143066406,295.2749328613281,295.760009765625,284.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172888869419,7.885721409195412e-09,0.0010172809707,-0.0197106432169675,0.0,0.0,0.0,-0.0087221059948205,60.0,16.82632827758789,0.0,-7.055832185187684e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.0,0.0,9.54684874159284e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,0.0001005333324428,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146423339844,0.0,0.0,7.425367221003398e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,0.0001005332160275,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,0.0004768839862663,285.9942321777344,294.1499938964844,295.6895446777344,293.3231506347656,295.2784729003906,295.7499084472656,284.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172803886234,7.884762176502136e-09,0.0010172724723815,-0.0197081323713064,0.0,0.0,0.0,-0.0087216291576623,60.0,16.757173538208008,0.0,-7.055718498349961e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955383300781,0.0,0.0,9.546468209009618e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946838378906,0.0,0.0,0.0001005293161142,299.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,7.42507036193274e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,0.0001005291996989,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88916015625,0.0,0.0,0.000476864981465,285.982666015625,294.1499938964844,295.6693725585937,293.2822570800781,295.28533935546875,295.7297668457031,284.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172390611842,7.879907393260055e-09,0.0010172312613576,-0.0196954160928726,0.0,0.0,0.0,-0.0087192235514521,60.0,16.619359970092773,0.0,-7.05514224819126e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955383300781,0.0,0.0,9.546468209009618e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946838378906,0.0,0.0,0.0001005293161142,299.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,7.42507036193274e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,0.0001005291996989,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88916015625,0.0,0.0,0.000476864981465,285.982666015625,294.1499938964844,295.6693725585937,293.2822570800781,295.28533935546875,295.7297668457031,284.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172390611842,7.879907393260055e-09,0.0010172312613576,-0.0196954160928726,0.0,0.0,0.0,-0.0087192235514521,60.0,16.619359970092773,0.0,-7.05514224819126e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,9.545476495986804e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.0,0.0,0.0001005188605631,299.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,7.424298382829875e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874206542969,0.0,0.0,0.0001005187514238,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,0.0004768154467456,285.97125244140625,294.1499938964844,295.649169921875,293.2411499023437,295.29168701171875,295.7096252441406,284.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171325411647,7.867440032782724e-09,0.0010171246249228,-0.0196627657860517,0.0,0.0,0.0,-0.008713043294847,60.0,16.4825382232666,0.0,-7.053663608758144e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,9.545476495986804e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.0,0.0,0.0001005188605631,299.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,7.424298382829875e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874206542969,0.0,0.0,0.0001005187514238,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,0.0004768154467456,285.97125244140625,294.1499938964844,295.649169921875,293.2411499023437,295.29168701171875,295.7096252441406,284.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171325411647,7.867440032782724e-09,0.0010171246249228,-0.0196627657860517,0.0,0.0,0.0,-0.008713043294847,60.0,16.4825382232666,0.0,-7.053663608758144e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,9.543917985865846e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,0.0001005024532787,299.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89337158203125,0.0,0.0,7.423086208291352e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,0.0001005023441393,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,0.0004767376231029,285.9600524902344,294.1499938964844,295.6289978027344,293.2000427246094,295.2975158691406,295.68951416015625,284.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169654851779,7.847918759296135e-09,0.0010169576853513,-0.0196116380393505,0.0,0.0,0.0,-0.0087033649906516,60.0,16.34703826904297,0.0,-7.0513479499823e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,9.543917985865846e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,0.0001005024532787,299.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89337158203125,0.0,0.0,7.423086208291352e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,0.0001005023441393,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87548828125,0.0,0.0,0.0004767376231029,285.9600524902344,294.1499938964844,295.6289978027344,293.2000427246094,295.2975158691406,295.68951416015625,284.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169654851779,7.847918759296135e-09,0.0010169576853513,-0.0196116380393505,0.0,0.0,0.0,-0.0087033649906516,60.0,16.34703826904297,0.0,-7.0513479499823e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749389648437,0.0,0.0,9.541788313072176e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,0.0001004800215014,299.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88641357421875,0.0,0.0,7.421429472742602e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,0.000100479912362,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,0.0004766312486026,285.94903564453125,294.1499938964844,295.6088256835937,293.1591796875,295.3028564453125,295.6694641113281,284.2000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167375439777,7.82127695941881e-09,0.0010167297441512,-0.0195418652147054,0.0,0.0,0.0,-0.0086901569738984,60.0,16.21314239501953,0.0,-7.048188876979111e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749389648437,0.0,0.0,9.541788313072176e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87408447265625,0.0,0.0,0.0001004800215014,299.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88641357421875,0.0,0.0,7.421429472742602e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.873779296875,0.0,0.0,0.000100479912362,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,0.0004766312486026,285.94903564453125,294.1499938964844,295.6088256835937,293.1591796875,295.3028564453125,295.6694641113281,284.2000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167375439777,7.82127695941881e-09,0.0010167297441512,-0.0195418652147054,0.0,0.0,0.0,-0.0086901569738984,60.0,16.21314239501953,0.0,-7.048188876979111e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,9.540448081679642e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707275390625,0.0,0.0,0.0001004658988676,299.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88299560546875,0.0,0.0,7.420386100420728e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,0.0001004657970042,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8654479980469,0.0,0.0,0.0004765643097925,285.943603515625,294.1499938964844,295.5987548828125,293.138916015625,295.3052978515625,295.6594543457031,284.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165937710553,7.804523249888007e-09,0.0010165859712287,-0.019497986882925,0.0,0.0,0.0,-0.0086818486452102,60.0,16.147111892700195,0.0,-7.046202910032663e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,9.538885933579876e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,0.0001004494479275,299.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795471191406,0.0,0.0,7.41917101549916e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.0,0.0,0.0001004493387881,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0004764862824231,285.9382019042969,294.1499938964844,295.58868408203125,293.11883544921875,295.3076477050781,295.64947509765625,284.2165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164270643144,7.785004640936677e-09,0.0010164192644879,-0.0194468703120946,0.0,0.0,0.0,-0.0086721731349825,60.0,16.081159591674805,0.0,-7.043889382885028e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,9.535591379972176e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,0.0001004147561616,299.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,7.416608423227444e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603820800781,0.0,0.0,0.0001004146470222,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,0.0004763217293657,285.9274597167969,294.1499938964844,295.56854248046875,293.07928466796875,295.3122253417969,295.6295166015625,284.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160772362723,7.743860663822488e-09,0.0010160695528611,-0.019339108839631,0.0,0.0,0.0,-0.0086517864838242,60.0,15.94994831085205,0.0,-7.039012928089505e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,9.535591379972176e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,0.0001004147561616,299.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,7.416608423227444e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603820800781,0.0,0.0,0.0001004146470222,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,0.0004763217293657,285.9274597167969,294.1499938964844,295.56854248046875,293.07928466796875,295.3122253417969,295.6295166015625,284.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160772362723,7.743860663822488e-09,0.0010160695528611,-0.019339108839631,0.0,0.0,0.0,-0.0086517864838242,60.0,15.94994831085205,0.0,-7.039012928089505e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,9.531723480904476e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,0.0001003740180749,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,7.41359981475398e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537902832031,0.0,0.0,0.0001003739089355,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,0.0004761285381391,285.9169006347656,294.1499938964844,295.5484619140625,293.04071044921875,295.3163757324219,295.609619140625,284.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156643111258,7.695560633180776e-09,0.0010156566277146,-0.0192126091569662,0.0,0.0,0.0,-0.0086278431117534,60.0,15.821701049804688,0.0,-7.033290927438429e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548889160156,0.0,0.0,9.531723480904476e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,0.0001003740180749,299.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,7.41359981475398e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537902832031,0.0,0.0,0.0001003739089355,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,0.0004761285381391,285.9169006347656,294.1499938964844,295.5484619140625,293.04071044921875,295.3163757324219,295.609619140625,284.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156643111258,7.695560633180776e-09,0.0010156566277146,-0.0192126091569662,0.0,0.0,0.0,-0.0086278431117534,60.0,15.821701049804688,0.0,-7.033290927438429e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507080078125,0.0,0.0,9.528911323286592e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84991455078125,0.0,0.0,0.0001003444049274,299.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,7.411411934299394e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,0.000100344295788,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0004759880830533,285.91021728515625,294.1499938964844,295.5356140136719,293.0166931152344,295.3187561035156,295.596923828125,284.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153624461963,7.660458045677387e-09,0.0010153548792004,-0.0191206764429807,0.0,0.0,0.0,-0.0086104329675436,60.0,15.741579055786133,0.0,-7.029134252434234e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,9.527297515887768e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,0.0001003274082904,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,7.410156831610948e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,0.000100327306427,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,0.000475907465443,285.906494140625,294.1499938964844,295.52838134765625,293.0034484863281,295.3200988769531,295.5898132324219,284.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151920141652,7.640315047297008e-09,0.0010151843307539,-0.019067920744419,0.0,0.0,0.0,-0.0086004566401243,60.0,15.696511268615724,0.0,-7.026748960470286e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,9.522305481368676e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,0.0001002748322207,299.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,7.406273653032258e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407897949219,0.0,0.0,0.0001002747303573,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,0.0004756581038236,285.8962707519531,294.1499938964844,295.50836181640625,292.9676818847656,295.3233947753906,295.570068359375,284.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146590648218,7.578012883868723e-09,0.0010146514978259,-0.018904747441411,0.0,0.0,0.0,-0.0085695702582597,60.0,15.574654579162598,0.0,-7.019375658501303e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,9.522305481368676e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410949707031,0.0,0.0,0.0001002748322207,299.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,7.406273653032258e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407897949219,0.0,0.0,0.0001002747303573,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,0.0004756581038236,285.8962707519531,294.1499938964844,295.50836181640625,292.9676818847656,295.3233947753906,295.570068359375,284.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146590648218,7.578012883868723e-09,0.0010146514978259,-0.018904747441411,0.0,0.0,0.0,-0.0085695702582597,60.0,15.574654579162598,0.0,-7.019375658501303e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83868408203125,0.0,0.0,9.519587183604016e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,0.0001002462013275,299.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,7.404159259749576e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,0.0001002460994641,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.0,0.0,0.0004755223053507,285.8912353515625,294.1499938964844,295.49835205078125,292.950439453125,295.3248596191406,295.56024169921875,284.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143666295334,7.544092461841956e-09,0.0010143591789528,-0.0188159067183733,0.0,0.0,0.0,-0.008552742190659,60.0,15.515613555908203,0.0,-7.01536251312973e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.83551025390625,0.0,0.0,9.51676702243276e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8347473144531,0.0,0.0,0.0001002165008685,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,7.401964830933139e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,0.0001002163990051,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298034667969,0.0,0.0,0.0004753814428113,285.8862609863281,294.1499938964844,295.4883728027344,292.9336853027344,295.3262023925781,295.5504150390625,284.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140656959265,7.508901056496597e-09,0.0010140582453459,-0.018723739311099,0.0,0.0,0.0,-0.0085352966561913,60.0,15.457320213317873,0.0,-7.011200153783649e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,9.510823292657732e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82843017578125,0.0,0.0,0.0001001539130811,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,7.397342415060848e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,0.0001001538112177,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,0.0004750845837406,285.8764038085937,294.1499938964844,295.4684143066406,292.9017028808594,295.3287048339844,295.5308532714844,284.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134346084669,7.4347572542876605e-09,0.0010134271578863,-0.0185295436531305,0.0,0.0,0.0,-0.0084985550493001,60.0,15.342811584472656,0.0,-7.002434898595311e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,9.510823292657732e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82843017578125,0.0,0.0,0.0001001539130811,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,7.397342415060848e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,0.0001001538112177,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,0.0004750845837406,285.8764038085937,294.1499938964844,295.4684143066406,292.9017028808594,295.3287048339844,295.5308532714844,284.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134346084669,7.4347572542876605e-09,0.0010134271578863,-0.0185295436531305,0.0,0.0,0.0,-0.0084985550493001,60.0,15.342811584472656,0.0,-7.002434898595311e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,9.50435278355144e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222045898437,0.0,0.0,0.0001000857664621,299.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333740234375,0.0,0.0,7.392308907583356e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,0.0001000856718746,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,0.0004747613565996,285.8667297363281,294.1499938964844,295.4485168457031,292.8720092773437,295.3307800292969,295.51141357421875,284.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127436835318,7.354036934970054e-09,0.0010127363493666,-0.018318124115467,0.0,0.0,0.0,-0.0084585351869463,60.0,15.233646392822266,0.0,-6.992898704538676e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,9.50435278355144e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222045898437,0.0,0.0,0.0001000857664621,299.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333740234375,0.0,0.0,7.392308907583356e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,0.0001000856718746,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,0.0004747613565996,285.8667297363281,294.1499938964844,295.4485168457031,292.8720092773437,295.3307800292969,295.51141357421875,284.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127436835318,7.354036934970054e-09,0.0010127363493666,-0.018318124115467,0.0,0.0,0.0,-0.0084585351869463,60.0,15.233646392822266,0.0,-6.992898704538676e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,9.497487917542458e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,0.0001000134725472,299.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270874023437,0.0,0.0,7.386969082290307e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,0.0001000133779598,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.0,0.0,0.0004744184552691,285.8572082519531,294.1499938964844,295.4286804199219,292.8448486328125,295.3324890136719,295.4920349121094,284.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120115475729,7.268411650329654e-09,0.0010120043298229,-0.0180938579142093,0.0,0.0,0.0,-0.0084160882979631,60.0,15.129388809204102,0.0,-6.982789813037017e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,9.497487917542458e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,0.0001000134725472,299.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270874023437,0.0,0.0,7.386969082290307e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,0.0001000133779598,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113098144531,0.0,0.0,0.0004744184552691,285.8572082519531,294.1499938964844,295.4286804199219,292.8448486328125,295.3324890136719,295.4920349121094,284.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120115475729,7.268411650329654e-09,0.0010120043298229,-0.0180938579142093,0.0,0.0,0.0,-0.0084160882979631,60.0,15.129388809204102,0.0,-6.982789813037017e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.0,0.0,9.490244701737538e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.0,0.0,9.993719140766189e-05,299.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208923339844,0.0,0.0,7.381334580713883e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,9.99370968202129e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,0.0004740566364489,285.847900390625,294.1499938964844,295.4089050292969,292.8204345703125,295.33380126953125,295.4727783203125,284.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112388990819,7.1780639210317085e-09,0.0010112317977473,-0.0178572162985801,0.0,0.0,0.0,-0.0083712991327047,60.0,15.03072738647461,0.0,-6.97213096145788e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.0,0.0,9.490244701737538e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.0,0.0,9.993719140766189e-05,299.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208923339844,0.0,0.0,7.381334580713883e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,9.99370968202129e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,0.0004740566364489,285.847900390625,294.1499938964844,295.4089050292969,292.8204345703125,295.33380126953125,295.4727783203125,284.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112388990819,7.1780639210317085e-09,0.0010112317977473,-0.0178572162985801,0.0,0.0,0.0,-0.0083712991327047,60.0,15.03072738647461,0.0,-6.97213096145788e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077697753906,0.0,0.0,9.486489580012858e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,9.98976465780288e-05,299.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178405761719,0.0,0.0,7.37841401132755e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,9.98975519905798e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,0.0004738690913654,285.84332275390625,294.1499938964844,295.3990478515625,292.8093566894531,295.33428955078125,295.4632263183594,284.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108361020684,7.131233825674599e-09,0.0010108288843184,-0.0177345592528581,0.0,0.0,0.0,-0.0083480710163712,60.0,14.98434352874756,0.0,-6.966610044401024e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048095703125,0.0,0.0,9.482669702265412e-05,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,9.985741780837998e-05,299.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148193359375,0.0,0.0,7.375442510237917e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0,0.0,9.9857323220931e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994384765625,0.0,0.0,0.0004736782575491,285.8388061523437,294.1499938964844,295.3891906738281,292.799072265625,295.3346862792969,295.45367431640625,284.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104284156113,7.0835879384389955e-09,0.001010421430692,-0.0176097620278596,0.0,0.0,0.0,-0.0083244508132338,60.0,14.939269065856934,0.0,-6.96099462516031e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989196777344,0.0,0.0,9.474841499468312e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,9.977498120861128e-05,299.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,7.369353988906369e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,9.97748866211623e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,0.0004732872475869,285.829833984375,294.1499938964844,295.3695678710937,292.7809753417969,295.33526611328125,295.43463134765625,284.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095961624756,6.985967360151335e-09,0.0010095891775563,-0.0173540636897087,0.0,0.0,0.0,-0.0082760686054825,60.0,14.85234832763672,0.0,-6.94949662261024e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989196777344,0.0,0.0,9.474841499468312e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,9.977498120861128e-05,299.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,7.369353988906369e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,9.97748866211623e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,0.0004732872475869,285.829833984375,294.1499938964844,295.3695678710937,292.7809753417969,295.33526611328125,295.43463134765625,284.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095961624756,6.985967360151335e-09,0.0010095891775563,-0.0173540636897087,0.0,0.0,0.0,-0.0082760686054825,60.0,14.85234832763672,0.0,-6.94949662261024e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79315185546875,0.0,0.0,9.46676591411233e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924194335937,0.0,0.0,9.968993254005908e-05,299.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,7.363071927102283e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,9.968984522856772e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78790283203125,0.0,0.0,0.000472883839393,285.8210754394531,294.1499938964844,295.3500061035156,292.7663879394531,295.3354797363281,295.41571044921875,284.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087346890941,6.885255476873908e-09,0.0010087278205901,-0.017090268433094,0.0,0.0,0.0,-0.0082261404022574,60.0,14.772892951965332,0.0,-6.937644059235026e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79315185546875,0.0,0.0,9.46676591411233e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924194335937,0.0,0.0,9.968993254005908e-05,299.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,7.363071927102283e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,9.968984522856772e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78790283203125,0.0,0.0,0.000472883839393,285.8210754394531,294.1499938964844,295.3500061035156,292.7663879394531,295.3354797363281,295.41571044921875,284.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087346890941,6.885255476873908e-09,0.0010087278205901,-0.017090268433094,0.0,0.0,0.0,-0.0082261404022574,60.0,14.772892951965332,0.0,-6.937644059235026e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,9.46034342632629e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,9.962230251403524e-05,299.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987060546875,0.0,0.0,7.358076982200146e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880554199219,0.0,0.0,9.962221520254388e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,0.0004725630569737,285.8148803710937,294.1499938964844,295.3360900878906,292.75738525390625,295.3353881835937,295.4022521972656,284.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080487700179,6.805173313750856e-09,0.0010080419015139,-0.0168805066496133,0.0,0.0,0.0,-0.0081864343956112,60.0,14.719233512878418,0.0,-6.928227236357999e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,9.457821579417214e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867431640625,0.0,0.0,9.959573799278588e-05,299.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970886230469,0.0,0.0,7.356115384027362e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864685058594,0.0,0.0,9.95956506812945e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,0.0004724370664916,285.8124694824219,294.1499938964844,295.3307800292969,292.7540283203125,295.3353576660156,295.3970031738281,284.4073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077812476083,6.773725136355324e-09,0.0010077743791043,-0.0167981293052434,0.0,0.0,0.0,-0.0081708515062928,60.0,14.698366165161133,0.0,-6.924530282503838e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
