time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787780,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818298339844,0.0,0.0,9.447715274291112e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.0,0.0,9.94893125607632e-05,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913513183594,0.0,0.0,7.348254439420998e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,9.948922524927184e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,0.0004719322605524,285.8040771484375,294.1499938964844,295.3121032714844,292.7424011230469,295.3349304199219,295.378662109375,284.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067037073895,6.6477219284877265e-09,0.0010066970717161,-0.0164680797606706,0.0,0.0,0.0,-0.0081083867698907,60.0,14.626614570617676,-0.0,-6.909730387860692e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818298339844,0.0,0.0,9.447715274291112e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.0,0.0,9.94893125607632e-05,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913513183594,0.0,0.0,7.348254439420998e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,9.948922524927184e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,0.0004719322605524,285.8040771484375,294.1499938964844,295.3121032714844,292.7424011230469,295.3349304199219,295.378662109375,284.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067037073895,6.6477219284877265e-09,0.0010066970717161,-0.0164680797606706,0.0,0.0,0.0,-0.0081083867698907,60.0,14.626614570617676,-0.0,-6.909730387860692e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.779052734375,0.0,0.0,9.442317968932912e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,9.943248005583882e-05,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885437011719,0.0,0.0,7.344056211877614e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.0,0.0,9.943239274434744e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77398681640625,0.0,0.0,0.0004716626717709,285.7999572753906,294.1499938964844,295.302978515625,292.7368469238281,295.3345642089844,295.3696594238281,284.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061255889013,6.580428646429937e-09,0.0010061190696433,-0.0162918101996183,0.0,0.0,0.0,-0.008075013756752,60.0,14.591798782348633,-0.0,-6.901832705352717e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763366699219,0.0,0.0,9.436846448807046e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,9.937485447153448e-05,299.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857360839844,0.0,0.0,7.339800504269078e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,9.937476716004312e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77130126953125,0.0,0.0,0.000471389357699,285.7958984375,294.1499938964844,295.2939453125,292.7314758300781,295.3341064453125,295.3607788085937,284.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055422317236,6.5122121029048685e-09,0.0010055357124656,-0.0161131210625171,0.0,0.0,0.0,-0.0080411955714225,60.0,14.55737018585205,-0.0,-6.893831283605324e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,9.425760072190316e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,9.925811173161492e-05,299.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802124023437,0.0,0.0,7.33117776690051e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,9.925802442012356e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76593017578125,0.0,0.0,0.0004708355991169,285.787841796875,294.1499938964844,295.2762756347656,292.72125244140625,295.33306884765625,295.3432006835937,284.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043625952675,6.374003103104542e-09,0.0010043561924248,-0.0157510824501514,0.0,0.0,0.0,-0.0079726912081241,60.0,14.489599227905272,-0.0,-6.877633751400938e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709045410156,0.0,0.0,9.425760072190316e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,9.925811173161492e-05,299.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802124023437,0.0,0.0,7.33117776690051e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,9.925802442012356e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76593017578125,0.0,0.0,0.0004708355991169,285.787841796875,294.1499938964844,295.2762756347656,292.72125244140625,295.33306884765625,295.3432006835937,284.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043625952675,6.374003103104542e-09,0.0010043561924248,-0.0157510824501514,0.0,0.0,0.0,-0.0079726912081241,60.0,14.489599227905272,-0.0,-6.877633751400938e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,9.414891974302007e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,9.91436536423862e-05,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,7.32272383174859e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,9.914357360685244e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.0,0.0,0.0004702926962636,285.7799987792969,294.1499938964844,295.2590637207031,292.71160888671875,295.3316955566406,295.3260803222656,284.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032033314928,6.2385034915735105e-09,0.0010031970450654,-0.0153961377218365,0.0,0.0,0.0,-0.0079055158421397,60.0,14.424345016479492,-0.0,-6.861772305910564e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,9.414891974302007e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,9.91436536423862e-05,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,7.32272383174859e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,9.914357360685244e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.0,0.0,0.0004702926962636,285.7799987792969,294.1499938964844,295.2590637207031,292.71160888671875,295.3316955566406,295.3260803222656,284.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032033314928,6.2385034915735105e-09,0.0010031970450654,-0.0153961377218365,0.0,0.0,0.0,-0.0079055158421397,60.0,14.424345016479492,-0.0,-6.861772305910564e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604064941406,0.0,0.0,9.404744923813269e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,9.90367989288643e-05,299.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694702148437,0.0,0.0,7.314831600524485e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594909667969,0.0,0.0,9.903671889333054e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75555419921875,0.0,0.0,0.0004697858530562,285.7723693847656,294.1499938964844,295.2422180175781,292.7025756835937,295.3300476074219,295.30938720703125,284.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021210182458,6.111998462898782e-09,0.0010021148482337,-0.0150647507980465,0.0,0.0,0.0,-0.0078427996486425,60.0,14.361978530883787,-0.0,-6.846980937780246e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604064941406,0.0,0.0,9.404744923813269e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597351074219,0.0,0.0,9.90367989288643e-05,299.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694702148437,0.0,0.0,7.314831600524485e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594909667969,0.0,0.0,9.903671889333054e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75555419921875,0.0,0.0,0.0004697858530562,285.7723693847656,294.1499938964844,295.2422180175781,292.7025756835937,295.3300476074219,295.30938720703125,284.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021210182458,6.111998462898782e-09,0.0010021148482337,-0.0150647507980465,0.0,0.0,0.0,-0.0078427996486425,60.0,14.361978530883787,-0.0,-6.846980937780246e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553405761719,0.0,0.0,9.396021778229624e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75469970703125,0.0,0.0,9.894493996398523e-05,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,7.308046042453498e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544250488281,0.0,0.0,9.894485265249386e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75054931640625,0.0,0.0,0.0004693501105066,285.7650146484375,294.1499938964844,295.2257385253906,292.694091796875,295.3280029296875,295.2931213378906,284.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011902777478,6.003230801354675e-09,0.001001184224151,-0.0147798229008913,0.0,0.0,0.0,-0.0077888760715723,60.0,14.303740501403809,-0.0,-6.83427572312212e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553405761719,0.0,0.0,9.396021778229624e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75469970703125,0.0,0.0,9.894493996398523e-05,299.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,7.308046042453498e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544250488281,0.0,0.0,9.894485265249386e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75054931640625,0.0,0.0,0.0004693501105066,285.7650146484375,294.1499938964844,295.2257385253906,292.694091796875,295.3280029296875,295.2931213378906,284.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011902777478,6.003230801354675e-09,0.001001184224151,-0.0147798229008913,0.0,0.0,0.0,-0.0077888760715723,60.0,14.303740501403809,-0.0,-6.83427572312212e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528076171875,0.0,0.0,9.3921618827153e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521667480469,0.0,0.0,9.890428191283718e-05,299.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76171875,0.0,0.0,7.305043982341886e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519226074219,0.0,0.0,9.890420187730342e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.0,0.0,0.0004691572976298,285.7613220214844,294.1499938964844,295.2176208496094,292.6900329589844,295.32696533203125,295.28497314453125,284.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007800301536,5.955096860077447e-09,0.0010007739765569,-0.0146537274122238,0.0,0.0,0.0,-0.0077650207094848,60.0,14.275479316711426,-0.0,-6.828656751167729e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75030517578125,0.0,0.0,9.388504986418412e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496643066406,0.0,0.0,9.88657702691853e-05,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591552734375,0.0,0.0,7.30219908291474e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.0,0.0,9.886569023365156e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,0.000468974612886,285.7576904296875,294.1499938964844,295.2095947265625,292.6860656738281,295.3258972167969,295.2768859863281,284.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003903880715,5.909493339117944e-09,0.0010003845673054,-0.0145342629402875,0.0,0.0,0.0,-0.0077424151822924,60.0,14.247688293457031,-0.0,-6.82333549661962e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,9.3826100055594e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447509765625,0.0,0.0,9.88036990747787e-05,299.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75408935546875,0.0,0.0,7.297614502022043e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,9.880361903924496e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406921386719,0.0,0.0,0.0004686801985371,285.75054931640625,294.1499938964844,295.1936950683594,292.67852783203125,295.3235168457031,295.2608642578125,284.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997594170272,5.835972594070426e-09,0.0009997535962611,-0.0143416654318571,0.0,0.0,0.0,-0.0077059562318027,60.0,14.195019721984863,-0.0,-6.814761377427203e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,9.3826100055594e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447509765625,0.0,0.0,9.88036990747787e-05,299.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75408935546875,0.0,0.0,7.297614502022043e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,9.880361903924496e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406921386719,0.0,0.0,0.0004686801985371,285.75054931640625,294.1499938964844,295.1936950683594,292.67852783203125,295.3235168457031,295.2608642578125,284.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997594170272,5.835972594070426e-09,0.0009997535962611,-0.0143416654318571,0.0,0.0,0.0,-0.0077059562318027,60.0,14.195019721984863,-0.0,-6.814761377427203e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,9.37884469749406e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73992919921875,0.0,0.0,9.87640378298238e-05,299.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,7.294685201486573e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396850585937,0.0,0.0,9.876395779429004e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359313964844,0.0,0.0,0.0004684921004809,285.7436218261719,294.1499938964844,295.17803955078125,292.6714172363281,295.3209228515625,295.2450561523437,284.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993574349209,5.788975077081204e-09,0.0009993517305701,-0.0142185483127832,0.0,0.0,0.0,-0.0076826578006148,60.0,14.14651584625244,-0.0,-6.809283092934494e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,9.37884469749406e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73992919921875,0.0,0.0,9.87640378298238e-05,299.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,7.294685201486573e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396850585937,0.0,0.0,9.876395779429004e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359313964844,0.0,0.0,0.0004684921004809,285.7436218261719,294.1499938964844,295.17803955078125,292.6714172363281,295.3209228515625,295.2450561523437,284.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993574349209,5.788975077081204e-09,0.0009993517305701,-0.0142185483127832,0.0,0.0,0.0,-0.0076826578006148,60.0,14.14651584625244,-0.0,-6.809283092934494e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367248535156,0.0,0.0,9.377052629133686e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361145019531,0.0,0.0,9.87451712717302e-05,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452697753906,0.0,0.0,7.293291128007695e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,9.874509123619646e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,0.0004684026062022,285.7381286621094,294.1499938964844,295.1656494140625,292.6659851074219,295.3186950683594,295.2324523925781,284.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991660481318,5.766592536815551e-09,0.0009991603437811,-0.0141599122434854,0.0,0.0,0.0,-0.0076715620234608,60.0,14.110008239746094,-0.0,-6.806674690551517e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358093261719,0.0,0.0,9.3774295237381e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,9.874913666862994e-05,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,7.293584349099547e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349548339844,0.0,0.0,9.87490566330962e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73126220703125,0.0,0.0,0.0004684214363805,285.7368469238281,294.1499938964844,295.1625671386719,292.6646423339844,295.31805419921875,295.2293395996094,284.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992060950025,5.771271016641322e-09,0.0009992003906518,-0.0141721693798899,0.0,0.0,0.0,-0.0076738814823329,60.0,14.10255241394043,-0.0,-6.807219676829845e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.731201171875,0.0,0.0,9.378349204780534e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305908203125,0.0,0.0,9.875882096821442e-05,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,7.294299575733021e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303466796875,0.0,0.0,9.875874093268068e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266845703125,0.0,0.0,0.000468467362225,285.73028564453125,294.1499938964844,295.1472473144531,292.6582336425781,295.31494140625,295.2136535644531,284.5436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993035346269,5.782657463981877e-09,0.0009992978302761,-0.0142019968479871,0.0,0.0,0.0,-0.0076795266941189,60.0,14.0630464553833,-0.0,-6.808546970660245e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.731201171875,0.0,0.0,9.378349204780534e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305908203125,0.0,0.0,9.875882096821442e-05,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,7.294299575733021e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303466796875,0.0,0.0,9.875874093268068e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266845703125,0.0,0.0,0.000468467362225,285.73028564453125,294.1499938964844,295.1472473144531,292.6582336425781,295.31494140625,295.2136535644531,284.5436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993035346269,5.782657463981877e-09,0.0009992978302761,-0.0142019968479871,0.0,0.0,0.0,-0.0076795266941189,60.0,14.0630464553833,-0.0,-6.808546970660245e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,9.378879622090608e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.728271484375,0.0,0.0,9.87644016277045e-05,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,7.294711394933984e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7280578613281,0.0,0.0,9.876432886812836e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243957519531,0.0,0.0,0.0004684938758146,285.7269897460937,294.1499938964844,295.1396484375,292.6551208496094,295.3133850097656,295.205810546875,284.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993615094572,5.789231760644498e-09,0.0009993556886911,-0.0142192179337143,0.0,0.0,0.0,-0.0076827947050333,60.0,14.043450355529783,-0.0,-6.809312935729396e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265930175781,0.0,0.0,9.380873234476894e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260131835937,0.0,0.0,9.878539276542142e-05,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.0,0.0,7.296261901501566e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72576904296875,0.0,0.0,9.878531272988766e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72216796875,0.0,0.0,0.0004685934400185,285.7237854003906,294.1499938964844,295.1320495605469,292.652099609375,295.3117370605469,295.1979675292969,284.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995735017582,5.8140283698548956e-09,0.0009995676809921,-0.0142841776832938,0.0,0.0,0.0,-0.0076950867660343,60.0,14.025907516479492,-0.0,-6.812202713035731e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221374511719,0.0,0.0,9.386512829223648e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215576171875,0.0,0.0,9.88447791314684e-05,299.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303466796875,0.0,0.0,7.300647848751396e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213134765625,0.0,0.0,9.884469909593464e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177429199219,0.0,0.0,0.0004688751650974,285.7174987792969,294.1499938964844,295.1169128417969,292.6462097167969,295.3082580566406,295.18218994140625,284.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001715272665,5.8842211103637965e-09,0.0010001657065004,-0.0144680608063936,0.0,0.0,0.0,-0.0077298730611801,60.0,13.994061470031738,-0.0,-6.820387454808953e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221374511719,0.0,0.0,9.386512829223648e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215576171875,0.0,0.0,9.88447791314684e-05,299.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303466796875,0.0,0.0,7.300647848751396e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213134765625,0.0,0.0,9.884469909593464e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177429199219,0.0,0.0,0.0004688751650974,285.7174987792969,294.1499938964844,295.1169128417969,292.6462097167969,295.3082580566406,295.18218994140625,284.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001715272665,5.8842211103637965e-09,0.0010001657065004,-0.0144680608063936,0.0,0.0,0.0,-0.0077298730611801,60.0,13.994061470031738,-0.0,-6.820387454808953e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,9.39443925744854e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,9.892824164126068e-05,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72589111328125,0.0,0.0,7.306812767637894e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169494628906,0.0,0.0,9.892816888168454e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71343994140625,0.0,0.0,0.0004692711227107,285.7113647460937,294.1499938964844,295.1017761230469,292.6405334472656,295.3045959472656,295.1662902832031,284.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010155383497,5.9829088350227275e-09,0.001001009484753,-0.0147265875712037,0.0,0.0,0.0,-0.0077787968330085,60.0,13.96645164489746,-0.0,-6.831903220927418e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,9.39443925744854e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,9.892824164126068e-05,299.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72589111328125,0.0,0.0,7.306812767637894e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169494628906,0.0,0.0,9.892816888168454e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71343994140625,0.0,0.0,0.0004692711227107,285.7113647460937,294.1499938964844,295.1017761230469,292.6405334472656,295.3045959472656,295.1662902832031,284.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010155383497,5.9829088350227275e-09,0.001001009484753,-0.0147265875712037,0.0,0.0,0.0,-0.0077787968330085,60.0,13.96645164489746,-0.0,-6.831903220927418e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,9.404423326486722e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,9.903337922878563e-05,299.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,7.31457766960375e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.0,0.0,9.903330646920948e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091979980469,0.0,0.0,0.0004697698750533,285.7054138183594,294.1499938964844,295.0866394042969,292.6350402832031,295.3006896972656,295.1502380371094,284.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020786430686,6.107236494301561e-09,0.0010020725894719,-0.0150522775948047,0.0,0.0,0.0,-0.0078404312953352,60.0,13.942628860473633,-0.0,-6.846424582818146e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,9.404423326486722e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129211425781,0.0,0.0,9.903337922878563e-05,299.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,7.31457766960375e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71270751953125,0.0,0.0,9.903330646920948e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091979980469,0.0,0.0,0.0004697698750533,285.7054138183594,294.1499938964844,295.0866394042969,292.6350402832031,295.3006896972656,295.1502380371094,284.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020786430686,6.107236494301561e-09,0.0010020725894719,-0.0150522775948047,0.0,0.0,0.0,-0.0078404312953352,60.0,13.942628860473633,-0.0,-6.846424582818146e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,9.416175453225152e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.0,0.0,9.915712871588768e-05,299.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,7.323718455154449e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,9.915705595631152e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,0.0004703568993136,285.6996154785156,294.1499938964844,295.07147216796875,292.629638671875,295.2966003417969,295.1340026855469,284.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033302241936,6.253589646121327e-09,0.0010033239377662,-0.0154356593266129,0.0,0.0,0.0,-0.0079129841178655,60.0,13.922025680541992,-0.0,-6.863538004608928e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,9.416175453225152e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.0,0.0,9.915712871588768e-05,299.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,7.323718455154449e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,9.915705595631152e-05,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,0.0004703568993136,285.6996154785156,294.1499938964844,295.07147216796875,292.629638671875,295.2966003417969,295.1340026855469,284.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033302241936,6.253589646121327e-09,0.0010033239377662,-0.0154356593266129,0.0,0.0,0.0,-0.0079129841178655,60.0,13.922025680541992,-0.0,-6.863538004608928e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7072448730469,0.0,0.0,9.422755829291418e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066650390625,0.0,0.0,9.922642493620516e-05,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.715087890625,0.0,0.0,7.328836363740265e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064514160156,0.0,0.0,9.9226352176629e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030334472656,0.0,0.0,0.0004706856270786,285.6967468261719,294.1499938964844,295.0638427734375,292.6269836425781,295.2944641113281,295.12579345703125,284.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040329070761,6.335543645263897e-09,0.0010040266206488,-0.0156503394246101,0.0,0.0,0.0,-0.0079536214470863,60.0,13.913000106811523,-0.0,-6.873129620998952e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052001953125,0.0,0.0,9.42964106798172e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7046203613281,0.0,0.0,9.929892985383049e-05,299.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7130126953125,0.0,0.0,7.334190740948543e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,9.929885709425434e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010192871094,0.0,0.0,0.0004710295470431,285.6939392089844,294.1499938964844,295.0561828613281,292.62432861328125,295.29229736328125,295.1175842285156,284.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047663236036,6.421294163061475e-09,0.0010047599207609,-0.0158749632537364,0.0,0.0,0.0,-0.0079961325973272,60.0,13.904629707336426,-0.0,-6.883173853111657e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.701171875,0.0,0.0,9.444079478271306e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005920410156,0.0,0.0,9.945096098817884e-05,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088623046875,0.0,0.0,7.345420453930274e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70037841796875,0.0,0.0,9.945089550456032e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,0.0004717507690656,285.6884155273437,294.1499938964844,295.0407409667969,292.6190795898437,295.287841796875,295.1009826660156,284.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063021909445,6.601114765913962e-09,0.0010062955552712,-0.0163459982722997,0.0,0.0,0.0,-0.0080852666869759,60.0,13.88924503326416,-0.0,-6.904259919338075e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.701171875,0.0,0.0,9.444079478271306e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005920410156,0.0,0.0,9.945096098817884e-05,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088623046875,0.0,0.0,7.345420453930274e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70037841796875,0.0,0.0,9.945089550456032e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,0.0004717507690656,285.6884155273437,294.1499938964844,295.0407409667969,292.6190795898437,295.287841796875,295.1009826660156,284.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063021909445,6.601114765913962e-09,0.0010062955552712,-0.0163459982722997,0.0,0.0,0.0,-0.0080852666869759,60.0,13.88924503326416,-0.0,-6.904259919338075e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,9.459653665544464e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,9.961496834876016e-05,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.0,0.0,7.357533468166366e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965026855469,0.0,0.0,9.961489558918402e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932067871094,0.0,0.0,0.0004725287435576,285.6831359863281,294.1499938964844,295.025146484375,292.61383056640625,295.2830810546875,295.0840759277344,284.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079616913571,6.795097373668568e-09,0.0010079549392685,-0.0168541148304939,0.0,0.0,0.0,-0.0081814350560307,60.0,13.876631736755373,-0.0,-6.927042761617487e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,9.459653665544464e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,9.961496834876016e-05,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.0,0.0,7.357533468166366e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965026855469,0.0,0.0,9.961489558918402e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932067871094,0.0,0.0,0.0004725287435576,285.6831359863281,294.1499938964844,295.025146484375,292.61383056640625,295.2830810546875,295.0840759277344,284.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079616913571,6.795097373668568e-09,0.0010079549392685,-0.0168541148304939,0.0,0.0,0.0,-0.0081814350560307,60.0,13.876631736755373,-0.0,-6.927042761617487e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69390869140625,0.0,0.0,9.473523823544384e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,9.976102592190728e-05,299.265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,7.368321530520916e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,9.976095316233112e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898803710937,0.0,0.0,0.0004732216184493,285.6785888671875,294.1499938964844,295.0111999511719,292.6091613769531,295.2787475585937,295.0691223144531,284.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094392346218,6.967852961281551e-09,0.0010094322497025,-0.0173066202551126,0.0,0.0,0.0,-0.0082670785486698,60.0,13.866211891174316,-0.0,-6.947364283860227e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
