time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17790120,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934509277344,0.0,0.0,9.475421393290162e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,9.97809984255582e-05,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7009582519531,0.0,0.0,7.369797094725072e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,9.978093294193968e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,0.0004733163514174,285.6779479980469,294.1499938964844,295.0093078613281,292.6085205078125,295.2781677246094,295.06707763671875,284.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096409823745,6.991479839513204e-09,0.0010096339974552,-0.0173685047775506,0.0,0.0,0.0,-0.0082787899300456,60.0,13.864790916442873,-0.0,-6.950146058670725e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,9.49108725762926e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,9.99459734885022e-05,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972045898437,0.0,0.0,7.381981413345784e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,9.994590072892606e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.685791015625,0.0,0.0,0.0004740989243146,285.6730041503906,294.1499938964844,294.9931945800781,292.6031188964844,295.2729187011719,295.0497741699219,284.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113099124282,7.186605976983174e-09,0.0010113026946783,-0.0178795922547578,0.0,0.0,0.0,-0.0083755226805806,60.0,13.853747367858888,-0.0,-6.973138511057186e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,9.49108725762926e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,9.99459734885022e-05,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972045898437,0.0,0.0,7.381981413345784e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,9.994590072892606e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.685791015625,0.0,0.0,0.0004740989243146,285.6730041503906,294.1499938964844,294.9931945800781,292.6031188964844,295.2729187011719,295.0497741699219,284.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113099124282,7.186605976983174e-09,0.0010113026946783,-0.0178795922547578,0.0,0.0,0.0,-0.0083755226805806,60.0,13.853747367858888,-0.0,-6.973138511057186e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68798828125,0.0,0.0,9.49865352595225e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874389648437,0.0,0.0,0.0001000256452243,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,7.387866207864136e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872253417969,0.0,0.0,0.0001000255797407,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6840209960937,0.0,0.0,0.0004744768957607,285.670654296875,294.1499938964844,294.98504638671875,292.6003723144531,295.2701721191406,295.041015625,284.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121152736246,7.280844371848616e-09,0.0010121079394593,-0.0181264225393533,0.0,0.0,0.0,-0.0084222378209233,60.0,13.848065376281738,-0.0,-6.98425708378636e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,9.506387141300364e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856384277344,0.0,0.0,0.0001001070850179,299.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,7.393881242023781e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,0.0001001070195343,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822509765625,0.0,0.0,0.0004748631909023,285.668212890625,294.1499938964844,294.976806640625,292.5975952148437,295.2674865722656,295.0323486328125,284.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129386791959,7.377169541911144e-09,0.0010129313450306,-0.0183787159621715,0.0,0.0,0.0,-0.0084699895232915,60.0,13.84246063232422,-0.0,-6.995631451900408e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826171875,0.0,0.0,9.521175525151192e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820983886719,0.0,0.0,0.0001002628123387,299.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,7.405383075820282e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.681884765625,0.0,0.0,0.0001002627468551,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787414550781,0.0,0.0,0.000475601904327,285.6635131835937,294.1499938964844,294.9600524902344,292.5919189453125,295.261962890625,295.01483154296875,284.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145156411454,7.561360426677766e-09,0.0010145080741494,-0.0188611336052417,0.0,0.0,0.0,-0.0085613094270229,60.0,13.830782890319824,-0.0,-7.01740532349504e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826171875,0.0,0.0,9.521175525151192e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820983886719,0.0,0.0,0.0001002628123387,299.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,7.405383075820282e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.681884765625,0.0,0.0,0.0001002627468551,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787414550781,0.0,0.0,0.000475601904327,285.6635131835937,294.1499938964844,294.9600524902344,292.5919189453125,295.261962890625,295.01483154296875,284.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145156411454,7.561360426677766e-09,0.0010145080741494,-0.0188611336052417,0.0,0.0,0.0,-0.0085613094270229,60.0,13.830782890319824,-0.0,-7.01740532349504e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67919921875,0.0,0.0,9.534472337691112e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,0.000100402830867,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,7.415724394377321e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.678466796875,0.0,0.0,0.0001004027653834,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67535400390625,0.0,0.0,0.0004762661410495,285.65899658203125,294.1499938964844,294.94293212890625,292.58599853515625,295.2561340332031,294.9970092773437,284.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159313678741,7.726966622101372e-09,0.0010159235680475,-0.0192948672920465,0.0,0.0,0.0,-0.0086434045806527,60.0,13.81773567199707,-0.0,-7.037011329202869e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67919921875,0.0,0.0,9.534472337691112e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,0.000100402830867,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,7.415724394377321e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.678466796875,0.0,0.0,0.0001004027653834,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67535400390625,0.0,0.0,0.0004762661410495,285.65899658203125,294.1499938964844,294.94293212890625,292.58599853515625,295.2561340332031,294.9970092773437,284.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159313678741,7.726966622101372e-09,0.0010159235680475,-0.0192948672920465,0.0,0.0,0.0,-0.0086434045806527,60.0,13.81773567199707,-0.0,-7.037011329202869e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,9.546952787786722e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67529296875,0.0,0.0,0.0001005342492135,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,7.425431249430403e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,0.0001005341837299,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,0.0004768895450979,285.654541015625,294.1499938964844,294.92535400390625,292.5798645019531,295.250244140625,294.97906494140625,284.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172625770792,7.882398733727314e-09,0.0010172546608373,-0.0197019390761852,0.0,0.0,0.0,-0.0087204687297344,60.0,13.803804397583008,-0.0,-7.055437833969337e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,9.546952787786722e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67529296875,0.0,0.0,0.0001005342492135,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,7.425431249430403e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,0.0001005341837299,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,0.0004768895450979,285.654541015625,294.1499938964844,294.92535400390625,292.5798645019531,295.250244140625,294.97906494140625,284.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172625770792,7.882398733727314e-09,0.0010172546608373,-0.0197019390761852,0.0,0.0,0.0,-0.0087204687297344,60.0,13.803804397583008,-0.0,-7.055437833969337e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.672607421875,0.0,0.0,9.556283475831152e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720886230469,0.0,0.0,0.0001006325037451,299.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,7.43268828955479e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719055175781,0.0,0.0,0.0001006324382615,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,0.0004773556429427,285.650390625,294.1499938964844,294.9073181152344,292.57342529296875,295.243896484375,294.9606628417969,284.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182538535445,7.998593787306163e-09,0.0010182458208873,-0.0200062505900859,0.0,0.0,0.0,-0.0087780598551034,60.0,13.786048889160156,-0.0,-7.069228757927706e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.672607421875,0.0,0.0,9.556283475831152e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720886230469,0.0,0.0,0.0001006325037451,299.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,7.43268828955479e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719055175781,0.0,0.0,0.0001006324382615,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,0.0004773556429427,285.650390625,294.1499938964844,294.9073181152344,292.57342529296875,295.243896484375,294.9606628417969,284.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182538535445,7.998593787306163e-09,0.0010182458208873,-0.0200062505900859,0.0,0.0,0.0,-0.0087780598551034,60.0,13.786048889160156,-0.0,-7.069228757927706e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709899902344,0.0,0.0,9.56145377131179e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705017089844,0.0,0.0,0.0001006869497359,299.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67791748046875,0.0,0.0,7.436709711328149e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,0.0001006868842523,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672668457031,0.0,0.0,0.0004776139103341,285.6482849121094,294.1499938964844,294.89813232421875,292.570068359375,295.2407531738281,294.95147705078125,284.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188061278313,8.062982281842324e-09,0.0010187979787588,-0.0201748758554458,0.0,0.0,0.0,-0.008809988386929,60.0,13.777650833129885,-0.0,-7.07687632939269e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66943359375,0.0,0.0,9.564992797095329e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,0.0001007242171908,299.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,7.439462206093594e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.0,0.0,0.0001007241517072,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,0.0004777907161042,285.6462707519531,294.1499938964844,294.8887939453125,292.5666198730469,295.23748779296875,294.942138671875,284.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191808687523,8.107046589600486e-09,0.0010191727196797,-0.0202902760356664,0.0,0.0,0.0,-0.0088318213820457,60.0,13.767407417297363,-0.0,-7.082112318812507e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,9.571250120643526e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658630371094,0.0,0.0,0.000100790100987,299.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67315673828125,0.0,0.0,7.44432836654596e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,0.0001007900355034,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,0.0004781032621394,285.6423034667969,294.1499938964844,294.86968994140625,292.5594482421875,295.2308654785156,294.9232788085937,284.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198502568528,8.184941613365027e-09,0.0010198421077802,-0.0204942692071199,0.0,0.0,0.0,-0.0088704545050859,60.0,13.74549961090088,-0.0,-7.091373532830404e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,9.571250120643526e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658630371094,0.0,0.0,0.000100790100987,299.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67315673828125,0.0,0.0,7.44432836654596e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,0.0001007900355034,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,0.0004781032621394,285.6423034667969,294.1499938964844,294.86968994140625,292.5594482421875,295.2308654785156,294.9232788085937,284.7306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198502568528,8.184941613365027e-09,0.0010198421077802,-0.0204942692071199,0.0,0.0,0.0,-0.0088704545050859,60.0,13.74549961090088,-0.0,-7.091373532830404e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,9.574596333550288e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628723144531,0.0,0.0,0.0001008253384497,299.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,7.446930976584554e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,0.0001008252802421,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,0.0004782704345416,285.6385192871094,294.1499938964844,294.8500061035156,292.5518798828125,295.2239685058594,294.90411376953125,284.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202046250924,8.22657408861005e-09,0.0010201963596045,-0.0206033010035753,0.0,0.0,0.0,-0.0088910851627588,60.0,13.719808578491213,-0.0,-7.096326015698652e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,9.574596333550288e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628723144531,0.0,0.0,0.0001008253384497,299.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,7.446930976584554e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,0.0001008252802421,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597595214844,0.0,0.0,0.0004782704345416,285.6385192871094,294.1499938964844,294.8500061035156,292.5518798828125,295.2239685058594,294.90411376953125,284.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202046250924,8.22657408861005e-09,0.0010201963596045,-0.0206033010035753,0.0,0.0,0.0,-0.0088910851627588,60.0,13.719808578491213,-0.0,-7.096326015698652e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,9.57669981289655e-05,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601257324219,0.0,0.0,0.0001008474937407,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.667236328125,0.0,0.0,7.448566611856222e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6599426269531,0.0,0.0,0.0001008474282571,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,0.0004783755284734,285.635009765625,294.1499938964844,294.8295593261719,292.543212890625,295.2171325683594,294.88507080078125,284.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204288410022,8.25272650217812e-09,0.0010204205755144,-0.0206717867404222,0.0,0.0,0.0,-0.0089040528982877,60.0,13.691685676574709,-0.0,-7.099437482338544e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604919433594,0.0,0.0,9.576784941600636e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600036621094,0.0,0.0,0.0001008483814075,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671142578125,0.0,0.0,7.448632823070511e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598205566406,0.0,0.0,0.0001008483231998,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,0.0004783797485288,285.6348571777344,294.1499938964844,294.8286437988281,292.5428161621094,295.21685791015625,294.88427734375,284.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204380378127,8.253779881783885e-09,0.0010204297723248,-0.0206745453178882,0.0,0.0,0.0,-0.0089045763015747,60.0,13.690513610839844,-0.0,-7.099562537860038e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,9.578098251949996e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,0.0001008622130029,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,7.449653639923781e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571350097656,0.0,0.0,0.0001008621475193,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.0,0.0,0.0004784453485626,285.6315002441406,294.1499938964844,294.8046569824219,292.5313720703125,295.2090759277344,294.8619689941406,284.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020575989969,8.270079732142221e-09,0.0010205677244812,-0.0207172334194183,0.0,0.0,0.0,-0.0089126490056514,60.0,13.653773307800291,-0.0,-7.101502319528663e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,9.578098251949996e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,0.0001008622130029,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,7.449653639923781e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571350097656,0.0,0.0,0.0001008621475193,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.0,0.0,0.0004784453485626,285.6315002441406,294.1499938964844,294.8046569824219,292.5313720703125,295.2090759277344,294.8619689941406,284.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020575989969,8.270079732142221e-09,0.0010205677244812,-0.0207172334194183,0.0,0.0,0.0,-0.0089126490056514,60.0,13.653773307800291,-0.0,-7.101502319528663e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65643310546875,0.0,0.0,9.578750177752228e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559753417969,0.0,0.0,0.000100869074231,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,7.45016077416949e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,0.0001008690160233,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529541015625,0.0,0.0,0.0004784779157489,285.6298217773437,294.1499938964844,294.791748046875,292.5247802734375,295.2051696777344,294.8507080078125,284.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206444421783,8.278172813902529e-09,0.0010206361766904,-0.0207384265959262,0.0,0.0,0.0,-0.0089166574180126,60.0,13.635129928588867,-0.0,-7.102465815478355e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551208496094,0.0,0.0,9.57927986746654e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,0.0001008746548905,299.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,7.450572593370453e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,0.0001008745966828,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,0.0004785044002346,285.6282043457031,294.1499938964844,294.7782592773437,292.5177001953125,295.201171875,294.8389587402344,284.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020700787194,8.284747998743569e-09,0.0010206924052909,-0.0207556467503309,0.0,0.0,0.0,-0.0089199170470237,60.0,13.61516284942627,-0.0,-7.103248833573161e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6525573730469,0.0,0.0,9.5801311545074e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.652099609375,0.0,0.0,0.0001008836115943,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589660644531,0.0,0.0,7.451234705513343e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65191650390625,0.0,0.0,0.0001008835533866,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,0.0004785469209309,285.62506103515625,294.1499938964844,294.7495422363281,292.5019226074219,295.1929016113281,294.8145446777344,284.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295290676585411e-09,0.0010207836749032,-0.0207832548767328,0.0,0.0,0.0,-0.0089251482859253,60.0,13.572924613952637,-0.0,-7.104502941501778e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6525573730469,0.0,0.0,9.5801311545074e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.652099609375,0.0,0.0,0.0001008836115943,299.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589660644531,0.0,0.0,7.451234705513343e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65191650390625,0.0,0.0,0.0001008835533866,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,0.0004785469209309,285.62506103515625,294.1499938964844,294.7495422363281,292.5019226074219,295.1929016113281,294.8145446777344,284.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295290676585411e-09,0.0010207836749032,-0.0207832548767328,0.0,0.0,0.0,-0.0089251482859253,60.0,13.572924613952637,-0.0,-7.104502941501778e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,9.580595360603184e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.649658203125,0.0,0.0,0.0001008884937618,299.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65643310546875,0.0,0.0,7.451594865415245e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,0.0001008884355542,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,0.00047857008758,285.6221008300781,294.1499938964844,294.71875,292.4842529296875,295.18408203125,294.7879943847656,284.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301012321965118e-09,0.0010208322200924,-0.0207982379943132,0.0,0.0,0.0,-0.008927984163165,60.0,13.525798797607422,-0.0,-7.105184351985373e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,9.580595360603184e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.649658203125,0.0,0.0,0.0001008884937618,299.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65643310546875,0.0,0.0,7.451594865415245e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,0.0001008884355542,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,0.00047857008758,285.6221008300781,294.1499938964844,294.71875,292.4842529296875,295.18408203125,294.7879943847656,284.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301012321965118e-09,0.0010208322200924,-0.0207982379943132,0.0,0.0,0.0,-0.008927984163165,60.0,13.525798797607422,-0.0,-7.105184351985373e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,9.5808289188426e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,0.0001008909530355,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,7.4517767643556e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64715576171875,0.0,0.0,0.0001008908948278,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444396972656,0.0,0.0,0.0004785817873198,285.6192626953125,294.1499938964844,294.6860046386719,292.4648132324219,295.17486572265625,294.7599182128906,284.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208650492131,8.303865151049195e-09,0.0010208567837253,-0.0208057109266519,0.0,0.0,0.0,-0.0089293988421559,60.0,13.475465774536133,-0.0,-7.105523991413065e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,9.5808289188426e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,0.0001008909530355,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,7.4517767643556e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64715576171875,0.0,0.0,0.0001008908948278,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444396972656,0.0,0.0,0.0004785817873198,285.6192626953125,294.1499938964844,294.6860046386719,292.4648132324219,295.17486572265625,294.7599182128906,284.8031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208650492131,8.303865151049195e-09,0.0010208567837253,-0.0208057109266519,0.0,0.0,0.0,-0.0089293988421559,60.0,13.475465774536133,-0.0,-7.105523991413065e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,9.58079908741638e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,0.0001008906401693,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,7.451753481291234e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449279785156,0.0,0.0,0.0001008905819617,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422424316406,0.0,0.0,0.0004785803321283,285.6165771484375,294.1499938964844,294.6514587402344,292.4437561035156,295.1651306152344,294.7300109863281,284.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208613239228,8.303443266299837e-09,0.001020853058435,-0.0208046045154333,0.0,0.0,0.0,-0.0089291892945766,60.0,13.421497344970703,-0.0,-7.105473542878826e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455383300781,0.0,0.0,9.58079908741638e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,0.0001008906401693,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,7.451753481291234e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449279785156,0.0,0.0,0.0001008905819617,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422424316406,0.0,0.0,0.0004785803321283,285.6165771484375,294.1499938964844,294.6514587402344,292.4437561035156,295.1651306152344,294.7300109863281,284.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208613239228,8.303443266299837e-09,0.001020853058435,-0.0208046045154333,0.0,0.0,0.0,-0.0089291892945766,60.0,13.421497344970703,-0.0,-7.105473542878826e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,9.580689948052168e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440124511719,0.0,0.0,0.000100889490568,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65057373046875,0.0,0.0,7.451668352587149e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64385986328125,0.0,0.0,0.0001008894323604,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64117431640625,0.0,0.0,0.0004785748606082,285.6153259277344,294.1499938964844,294.63360595703125,292.43267822265625,295.1600341796875,294.7142639160156,284.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208489838987,8.302050602537747e-09,0.0010208406019955,-0.0208009593188762,0.0,0.0,0.0,-0.0089284963905811,60.0,13.39309787750244,-0.0,-7.105307986421394e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,9.5805422461126e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,0.0001008879335131,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64947509765625,0.0,0.0,7.451553392456844e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.0,0.0,0.0001008878753054,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64013671875,0.0,0.0,0.000478567497339,285.61407470703125,294.1499938964844,294.6153259277344,292.4212646484375,295.1548156738281,294.6982116699219,284.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208329185843,8.300185427856377e-09,0.0010208246530964,-0.0207960736006498,0.0,0.0,0.0,-0.0089275706559419,60.0,13.364100456237791,-0.0,-7.105086297087837e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.641357421875,0.0,0.0,9.580139158060774e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408996582031,0.0,0.0,0.0001008836843539,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,7.451239798683673e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.0,0.0,0.0001008836261462,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381225585937,0.0,0.0,0.0004785473574884,285.6116943359375,294.1499938964844,294.5777587890625,292.3974914550781,295.1441345214844,294.6653137207031,284.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207900777459,8.295106823652532e-09,0.001020781812258,-0.0207827743142843,0.0,0.0,0.0,-0.008925057016313,60.0,13.304677963256836,-0.0,-7.104481625219705e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.641357421875,0.0,0.0,9.580139158060774e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408996582031,0.0,0.0,0.0001008836843539,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,7.451239798683673e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407470703125,0.0,0.0,0.0001008836261462,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381225585937,0.0,0.0,0.0004785473574884,285.6116943359375,294.1499938964844,294.5777587890625,292.3974914550781,295.1441345214844,294.6653137207031,284.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207900777459,8.295106823652532e-09,0.001020781812258,-0.0207827743142843,0.0,0.0,0.0,-0.008925057016313,60.0,13.304677963256836,-0.0,-7.104481625219705e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,9.579535981174558e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,0.0001008773324429,299.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,7.450770499417558e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,0.0001008772742352,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,0.0004785172350239,285.6094665527344,294.1499938964844,294.53887939453125,292.37255859375,295.1328125,294.63067626953125,284.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287537767159847e-09,0.0010207170853391,-0.0207629539072513,0.0,0.0,0.0,-0.0089213037863373,60.0,13.24234390258789,-0.0,-7.103580657030761e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.639404296875,0.0,0.0,9.579535981174558e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,0.0001008773324429,299.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,7.450770499417558e-05,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388244628906,0.0,0.0,0.0001008772742352,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,0.0004785172350239,285.6094665527344,294.1499938964844,294.53887939453125,292.37255859375,295.1328125,294.63067626953125,284.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287537767159847e-09,0.0010207170853391,-0.0207629539072513,0.0,0.0,0.0,-0.0089213037863373,60.0,13.24234390258789,-0.0,-7.103580657030761e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
