time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792460,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375732421875,0.0,0.0,9.578805475030094e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,0.0001008696344797,299.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434326171875,0.0,0.0,7.450201519532129e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,0.000100869583548,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344299316406,0.0,0.0,0.0004784807388205,285.6073913574219,294.1499938964844,294.4989318847656,292.3466491699219,295.1209411621094,294.59478759765625,284.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278380647652739e-09,0.0010206387378275,-0.0207389704883098,0.0,0.0,0.0,-0.0089167645201087,60.0,13.177953720092772,-0.0,-7.102490684474105e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375732421875,0.0,0.0,9.578805475030094e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,0.0001008696344797,299.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434326171875,0.0,0.0,7.450201519532129e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,0.000100869583548,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344299316406,0.0,0.0,0.0004784807388205,285.6073913574219,294.1499938964844,294.4989318847656,292.3466491699219,295.1209411621094,294.59478759765625,284.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278380647652739e-09,0.0010206387378275,-0.0207389704883098,0.0,0.0,0.0,-0.0089167645201087,60.0,13.177953720092772,-0.0,-7.102490684474105e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358337402344,0.0,0.0,9.577996388543396e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354064941406,0.0,0.0,0.0001008611143333,299.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416015625,0.0,0.0,7.449572149198502e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,0.0001008610634016,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327209472656,0.0,0.0,0.0004784403427038,285.60546875,294.1499938964844,294.4580078125,292.3199462890625,295.1086120605469,294.55828857421875,284.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.26824742006238e-09,0.0010205522412434,-0.0207124352455139,0.0,0.0,0.0,-0.0089117418974637,60.0,13.11281394958496,-0.0,-7.101284182908786e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358337402344,0.0,0.0,9.577996388543396e-05,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354064941406,0.0,0.0,0.0001008611143333,299.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416015625,0.0,0.0,7.449572149198502e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,0.0001008610634016,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327209472656,0.0,0.0,0.0004784403427038,285.60546875,294.1499938964844,294.4580078125,292.3199462890625,295.1086120605469,294.55828857421875,284.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.26824742006238e-09,0.0010205522412434,-0.0207124352455139,0.0,0.0,0.0,-0.0089117418974637,60.0,13.11281394958496,-0.0,-7.101284182908786e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6350402832031,0.0,0.0,9.577513992553575e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,0.000100856028439,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407775878906,0.0,0.0,7.44919670978561e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63446044921875,0.0,0.0,0.0001008559775073,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.0,0.0,0.0004784162447322,285.6046142578125,294.1499938964844,294.4372253417969,292.30633544921875,295.1019592285156,294.5389404296875,284.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205085854977,8.262207806808421e-09,0.0010205003200098,-0.0206966195255517,0.0,0.0,0.0,-0.0089087458327412,60.0,13.078570365905762,-0.0,-7.100565824202931e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6342468261719,0.0,0.0,9.577030141372234e-05,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.0,0.0,0.0001008509352686,299.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63995361328125,0.0,0.0,7.448820542776957e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,0.0001008508843369,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,0.0004783920594491,285.603759765625,294.1499938964844,294.41632080078125,292.2925720214844,295.09527587890625,294.5195007324219,284.8736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204566642642,8.256152206342904e-09,0.0010204483987763,-0.0206807609647512,0.0,0.0,0.0,-0.0089057432487607,60.0,13.044206619262695,-0.0,-7.09984533386887e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327209472656,0.0,0.0,9.576039883540945e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,0.0001008405088214,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63836669921875,0.0,0.0,7.448050018865615e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321716308594,0.0,0.0,0.0001008404506137,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.0,0.0,0.0004783426120411,285.6021728515625,294.1499938964844,294.3739929199219,292.2646789550781,295.0816345214844,294.4802551269531,284.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243764781923346e-09,0.0010203426936641,-0.020648319274187,0.0,0.0,0.0,-0.0088996039703488,60.0,12.975053787231444,-0.0,-7.098370957692168e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327209472656,0.0,0.0,9.576039883540945e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,0.0001008405088214,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63836669921875,0.0,0.0,7.448050018865615e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6321716308594,0.0,0.0,0.0001008404506137,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.0,0.0,0.0004783426120411,285.6021728515625,294.1499938964844,294.3739929199219,292.2646789550781,295.0816345214844,294.4802551269531,284.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243764781923346e-09,0.0010203426936641,-0.020648319274187,0.0,0.0,0.0,-0.0088996039703488,60.0,12.975053787231444,-0.0,-7.098370957692168e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,9.575024159858005e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,0.0001008298058877,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63690185546875,0.0,0.0,7.447259849868715e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,0.000100829754956,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,0.0004782918840646,285.6007080078125,294.1499938964844,294.33123779296875,292.2364501953125,295.0673522949219,294.4402160644531,284.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.020615043118596,0.0,0.0,0.0,-0.0088933045044541,60.0,12.905189514160156,-0.0,-7.096858922750472e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,9.575024159858005e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,0.0001008298058877,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63690185546875,0.0,0.0,7.447259849868715e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,0.000100829754956,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,0.0004782918840646,285.6007080078125,294.1499938964844,294.33123779296875,292.2364501953125,295.0673522949219,294.4402160644531,284.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.020615043118596,0.0,0.0,0.0,-0.0088933045044541,60.0,12.905189514160156,-0.0,-7.096858922750472e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63006591796875,0.0,0.0,9.57401643972844e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,0.0001008191902656,299.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,7.446475501637906e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,0.0001008191393339,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,0.0004782415344379,285.5994567871094,294.1499938964844,294.2882080078125,292.20806884765625,295.0523986816406,294.39959716796875,284.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201345430687,8.218450808783473e-09,0.0010201262775808,-0.0205820258706808,0.0,0.0,0.0,-0.0088870543986558,60.0,12.834982872009276,-0.0,-7.095358967035281e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63006591796875,0.0,0.0,9.57401643972844e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,0.0001008191902656,299.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,7.446475501637906e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,0.0001008191393339,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,0.0004782415344379,285.5994567871094,294.1499938964844,294.2882080078125,292.20806884765625,295.0523986816406,294.39959716796875,284.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201345430687,8.218450808783473e-09,0.0010201262775808,-0.0205820258706808,0.0,0.0,0.0,-0.0088870543986558,60.0,12.834982872009276,-0.0,-7.095358967035281e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.0,0.0,9.57303200266324e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,0.000100808822026,299.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63427734375,0.0,0.0,7.445709343301132e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283264160156,0.0,0.0,0.0001008087710943,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,0.0004781923780683,285.5982971191406,294.1499938964844,294.2450866699219,292.1796264648437,295.0370178222656,294.3587646484375,284.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.206134438637491e-09,0.0010200210381299,-0.0205497704446315,0.0,0.0,0.0,-0.0088809495791792,60.0,12.764885902404783,-0.0,-7.09389453845688e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.0,0.0,9.57303200266324e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,0.000100808822026,299.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63427734375,0.0,0.0,7.445709343301132e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283264160156,0.0,0.0,0.0001008087710943,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,0.0004781923780683,285.5982971191406,294.1499938964844,294.2450866699219,292.1796264648437,295.0370178222656,294.3587646484375,284.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.206134438637491e-09,0.0010200210381299,-0.0205497704446315,0.0,0.0,0.0,-0.0088809495791792,60.0,12.764885902404783,-0.0,-7.09389453845688e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282653808594,0.0,0.0,9.572545968694612e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,0.0001008036997518,299.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336669921875,0.0,0.0,7.445331721100956e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.0,0.0,0.0001008036488201,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253967285156,0.0,0.0,0.0004781681054737,285.5977478027344,294.1499938964844,294.2235107421875,292.1654357910156,295.0292358398437,294.3382873535156,284.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199776152148,8.200053080997804e-09,0.001019969349727,-0.0205338448286056,0.0,0.0,0.0,-0.0088779358193278,60.0,12.72988224029541,-0.0,-7.09317049540914e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277160644531,0.0,0.0,9.572075941832736e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273193359375,0.0,0.0,0.0001007987521006,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330871582031,0.0,0.0,7.444965740432963e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271667480469,0.0,0.0,0.0001007987011689,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248474121094,0.0,0.0,0.0004781446186825,285.59722900390625,294.1499938964844,294.2019958496094,292.1513061523437,295.0213623046875,294.3177795410156,284.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199273237958,8.19417067532413e-09,0.0010199191747233,-0.0205184407532215,0.0,0.0,0.0,-0.0088750207796692,60.0,12.694954872131348,-0.0,-7.092471321357152e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,9.571187547408044e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,0.0001007893952191,299.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,7.444274524459615e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,0.0001007893442874,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,0.0004781002644449,285.5962219238281,294.1499938964844,294.1591491699219,292.123291015625,295.0054016113281,294.276611328125,284.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198320960626,8.183057786936843e-09,0.00101982394699,-0.0204893369227647,0.0,0.0,0.0,-0.0088695101439952,60.0,12.62529468536377,-0.0,-7.091149711868638e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,9.571187547408044e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,0.0001007893952191,299.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,7.444274524459615e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,0.0001007893442874,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,0.0004781002644449,285.5962219238281,294.1499938964844,294.1591491699219,292.123291015625,295.0054016113281,294.276611328125,284.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198320960626,8.183057786936843e-09,0.00101982394699,-0.0204893369227647,0.0,0.0,0.0,-0.0088695101439952,60.0,12.62529468536377,-0.0,-7.091149711868638e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,9.57041629590094e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,0.0001007812752504,299.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.630859375,0.0,0.0,7.443674985552207e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,0.0001007812243187,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228332519531,0.0,0.0,0.0004780617309734,285.5953674316406,294.1499938964844,294.1166687011719,292.0957336425781,294.989013671875,294.2353210449219,284.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197494411841,8.173399734801023e-09,0.0010197412921115,-0.0204640459269285,0.0,0.0,0.0,-0.0088647222146391,60.0,12.556171417236328,-0.0,-7.090000764264914e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,9.57041629590094e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,0.0001007812752504,299.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.630859375,0.0,0.0,7.443674985552207e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,0.0001007812243187,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228332519531,0.0,0.0,0.0004780617309734,285.5953674316406,294.1499938964844,294.1166687011719,292.0957336425781,294.989013671875,294.2353210449219,284.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197494411841,8.173399734801023e-09,0.0010197412921115,-0.0204640459269285,0.0,0.0,0.0,-0.0088647222146391,60.0,12.556171417236328,-0.0,-7.090000764264914e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,9.569781104801224e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,0.0001007745813694,299.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298828125,0.0,0.0,7.443180220434442e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,0.0001007745377137,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,0.0004780300077982,285.5946044921875,294.1499938964844,294.0747375488281,292.0687866210937,294.9722595214844,294.1940002441406,284.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196814546361,8.165439879803671e-09,0.0010196733055636,-0.0204431992024183,0.0,0.0,0.0,-0.0088607762008905,60.0,12.487924575805664,-0.0,-7.089054321340883e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,9.569781104801224e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,0.0001007745813694,299.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298828125,0.0,0.0,7.443180220434442e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62420654296875,0.0,0.0,0.0001007745377137,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,0.0004780300077982,285.5946044921875,294.1499938964844,294.0747375488281,292.0687866210937,294.9722595214844,294.1940002441406,284.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196814546361,8.165439879803671e-09,0.0010196733055636,-0.0204431992024183,0.0,0.0,0.0,-0.0088607762008905,60.0,12.487924575805664,-0.0,-7.089054321340883e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.569257963448764e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,0.0001007690734695,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,7.442773494403809e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,0.0001007690225378,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,0.0004780039016623,285.5938720703125,294.1499938964844,294.0335693359375,292.0426025390625,294.9552917480469,294.1527404785156,284.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158874464925248e-09,0.0010196168441325,-0.0204260051250457,0.0,0.0,0.0,-0.0088575202971696,60.0,12.420018196105955,-0.0,-7.088273434874284e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.569257963448764e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,0.0001007690734695,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,7.442773494403809e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,0.0001007690225378,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,0.0004780039016623,285.5938720703125,294.1499938964844,294.0335693359375,292.0426025390625,294.9552917480469,294.1527404785156,284.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158874464925248e-09,0.0010196168441325,-0.0204260051250457,0.0,0.0,0.0,-0.0088575202971696,60.0,12.420018196105955,-0.0,-7.088273434874284e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,9.569175745127724e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,0.0001007682003546,299.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285400390625,0.0,0.0,7.442709465976804e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229858398437,0.0,0.0,0.0001007681566989,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207580566406,0.0,0.0,0.0004779997689183,285.5936584472656,294.1499938964844,294.0132751464844,292.02984619140625,294.9464416503906,294.1324157714844,284.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196164948865,8.157825526211582e-09,0.001019608345814,-0.0204232577234506,0.0,0.0,0.0,-0.0088570015504956,60.0,12.38779640197754,-0.0,-7.088149089895526e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,9.569078974891454e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,0.0001007671817205,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.628173828125,0.0,0.0,7.442633796017617e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,0.0001007671380648,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62042236328125,0.0,0.0,0.0004779949667863,285.5933837890625,294.1499938964844,293.9932556152344,292.0173645019531,294.9376220703125,294.112060546875,284.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196063667535,8.156598063635556e-09,0.001019598217681,-0.020420042797923,0.0,0.0,0.0,-0.0088563952594995,60.0,12.355497360229492,-0.0,-7.088002718091958e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,9.569019312039018e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221008300781,0.0,0.0,0.0001007665487122,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274108886719,0.0,0.0,7.442587229888886e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,0.0001007665050565,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,0.0004779919690918,285.59295654296875,294.1499938964844,293.9540100097656,291.9931945800781,294.9197998046875,294.07159423828125,284.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195990325883,8.155804920306764e-09,0.0010195908835157,-0.0204179659485816,0.0,0.0,0.0,-0.0088559994474053,60.0,12.291975021362305,-0.0,-7.087908926450839e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,9.569019312039018e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221008300781,0.0,0.0,0.0001007665487122,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274108886719,0.0,0.0,7.442587229888886e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219482421875,0.0,0.0,0.0001007665050565,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,0.0004779919690918,285.59295654296875,294.1499938964844,293.9540100097656,291.9931945800781,294.9197998046875,294.07159423828125,284.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195990325883,8.155804920306764e-09,0.0010195908835157,-0.0204179659485816,0.0,0.0,0.0,-0.0088559994474053,60.0,12.291975021362305,-0.0,-7.087908926450839e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,9.569270332576708e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,0.0001007691898848,299.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62677001953125,0.0,0.0,7.442782225552946e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213684082031,0.0,0.0,0.0001007691462291,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,0.0004780045128427,285.5926513671875,294.1499938964844,293.9159851074219,291.97027587890625,294.9015808105469,294.0318908691406,284.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019625342451,8.158883346709445e-09,0.0010196171933785,-0.0204260293394327,0.0,0.0,0.0,-0.0088575258851051,60.0,12.231066703796388,-0.0,-7.088274855959753e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,9.569270332576708e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6215209960937,0.0,0.0,0.0001007691898848,299.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62677001953125,0.0,0.0,7.442782225552946e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213684082031,0.0,0.0,0.0001007691462291,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192321777344,0.0,0.0,0.0004780045128427,285.5926513671875,294.1499938964844,293.9159851074219,291.97027587890625,294.9015808105469,294.0318908691406,284.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019625342451,8.158883346709445e-09,0.0010196171933785,-0.0204260293394327,0.0,0.0,0.0,-0.0088575258851051,60.0,12.231066703796388,-0.0,-7.088274855959753e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213684082031,0.0,0.0,9.569782559992746e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210327148437,0.0,0.0,0.0001007745813694,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.626220703125,0.0,0.0,7.443180220434442e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208801269531,0.0,0.0,0.0001007745377137,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.0,0.0,0.0004780300951097,285.59246826171875,294.1499938964844,293.8793334960937,291.94879150390625,294.88311767578125,293.992919921875,284.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196794755756,8.165223164269264e-09,0.0010196713265031,-0.0204426310956478,0.0,0.0,0.0,-0.0088606681674718,60.0,12.172542572021484,-0.0,-7.089028741802397e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213684082031,0.0,0.0,9.569782559992746e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210327148437,0.0,0.0,0.0001007745813694,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.626220703125,0.0,0.0,7.443180220434442e-05,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6208801269531,0.0,0.0,0.0001007745377137,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6187744140625,0.0,0.0,0.0004780300951097,285.59246826171875,294.1499938964844,293.8793334960937,291.94879150390625,294.88311767578125,293.992919921875,284.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196794755756,8.165223164269264e-09,0.0010196713265031,-0.0204426310956478,0.0,0.0,0.0,-0.0088606681674718,60.0,12.172542572021484,-0.0,-7.089028741802397e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,9.570627298671752e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,0.0001007834798656,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.625732421875,0.0,0.0,7.443837239407003e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,0.0001007834362098,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,0.0004780723247677,285.5924072265625,294.1499938964844,293.84423828125,291.9288635253906,294.8643493652344,293.9549865722656,285.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197691153734,8.175708110513824e-09,0.0010197609663009,-0.0204700883477926,0.0,0.0,0.0,-0.0088658658787608,60.0,12.117132186889648,-0.0,-7.090275744303653e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209411621094,0.0,0.0,9.570627298671752e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,0.0001007834798656,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.625732421875,0.0,0.0,7.443837239407003e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,0.0001007834362098,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183776855469,0.0,0.0,0.0004780723247677,285.5924072265625,294.1499938964844,293.84423828125,291.9288635253906,294.8643493652344,293.9549865722656,285.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197691153734,8.175708110513824e-09,0.0010197609663009,-0.0204700883477926,0.0,0.0,0.0,-0.0088658658787608,60.0,12.117132186889648,-0.0,-7.090275744303653e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,9.571201371727513e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204528808594,0.0,0.0,0.0001007895189104,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,7.444283255608752e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,0.0001007894752547,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61822509765625,0.0,0.0,0.0004781009629368,285.5924072265625,294.1499938964844,293.82733154296875,291.9195251464844,294.8548583984375,293.9365234375,285.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198306990787,8.182832189618239e-09,0.0010198225500062,-0.0204887464642524,0.0,0.0,0.0,-0.008869401179254,60.0,12.09093189239502,-0.0,-7.09112271124468e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6206359863281,0.0,0.0,9.571839473210277e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,0.0001007962418952,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,7.444780203513801e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,0.0001007961982395,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181030273437,0.0,0.0,0.000478132860735,285.5924377441406,294.1499938964844,293.8108825683594,291.9106750488281,294.8453369140625,293.9183349609375,285.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198986856266,8.19076628744142e-09,0.0010198905365541,-0.0205095242708921,0.0,0.0,0.0,-0.0088733350858092,60.0,12.065417289733888,-0.0,-7.092066311997769e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,9.573323768563569e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,0.0001008118706522,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,7.44593417039141e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,0.0001008118269965,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,0.000478207017295,285.59259033203125,294.1499938964844,293.7794189453125,291.89434814453125,294.826171875,293.88262939453125,285.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200556134805,8.209212865040172e-09,0.0010200473479926,-0.0205578338354825,0.0,0.0,0.0,-0.0088824750855565,60.0,12.01630401611328,-0.0,-7.094260467965796e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6203918457031,0.0,0.0,9.573323768563569e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,0.0001008118706522,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,7.44593417039141e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,0.0001008118269965,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178894042969,0.0,0.0,0.000478207017295,285.59259033203125,294.1499938964844,293.7794189453125,291.89434814453125,294.826171875,293.88262939453125,285.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200556134805,8.209212865040172e-09,0.0010200473479926,-0.0205578338354825,0.0,0.0,0.0,-0.0088824750855565,60.0,12.01630401611328,-0.0,-7.094260467965796e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202087402344,0.0,0.0,9.575246076565236e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,0.0001008321123663,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248474121094,0.0,0.0,7.447429379681125e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,0.0001008320687105,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,0.0004783030599355,285.5928649902344,294.1499938964844,293.75,291.880126953125,294.8067932128906,293.8487243652344,285.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202601552009,8.233125292633758e-09,0.0010202518897131,-0.0206204541027545,0.0,0.0,0.0,-0.0088943298906087,60.0,11.971988677978516,-0.0,-7.097104770537045e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
