time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794800,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202087402344,0.0,0.0,9.575246076565236e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,0.0001008321123663,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248474121094,0.0,0.0,7.447429379681125e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,0.0001008320687105,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,0.0004783030599355,285.5928649902344,294.1499938964844,293.75,291.880126953125,294.8067932128906,293.8487243652344,285.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202601552009,8.233125292633758e-09,0.0010202518897131,-0.0206204541027545,0.0,0.0,0.0,-0.0088943298906087,60.0,11.971988677978516,-0.0,-7.097104770537045e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,9.577364107826725e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,0.0001008544131764,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,7.449076656484976e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.0,0.0,0.0001008543695206,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177062988281,0.0,0.0,0.0004784088523592,285.5932312011719,294.1499938964844,293.721923828125,291.8681030273437,294.78729248046875,293.81610107421875,285.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204854188486,8.259470440918903e-09,0.0010204771533608,-0.0206894483417272,0.0,0.0,0.0,-0.0089073907583951,60.0,11.93155574798584,-0.0,-7.100239685087217e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6201477050781,0.0,0.0,9.577364107826725e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.61981201171875,0.0,0.0,0.0001008544131764,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,7.449076656484976e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61968994140625,0.0,0.0,0.0001008543695206,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177062988281,0.0,0.0,0.0004784088523592,285.5932312011719,294.1499938964844,293.721923828125,291.8681030273437,294.78729248046875,293.81610107421875,285.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204854188486,8.259470440918903e-09,0.0010204771533608,-0.0206894483417272,0.0,0.0,0.0,-0.0089073907583951,60.0,11.93155574798584,-0.0,-7.100239685087217e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62017822265625,0.0,0.0,9.579619654687122e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,0.000100878161902,299.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,7.450830162269995e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,0.0001008781182463,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,0.0004785215132869,285.59375,294.1499938964844,293.6943359375,291.8582763671875,294.7676086425781,293.7847900390625,285.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.28752888537565e-09,0.0010207170853391,-0.0207629296928644,0.0,0.0,0.0,-0.008921300061047,60.0,11.895546913146973,-0.0,-7.10357923594529e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62017822265625,0.0,0.0,9.579619654687122e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,0.000100878161902,299.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,7.450830162269995e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,0.0001008781182463,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,0.0004785215132869,285.59375,294.1499938964844,293.6943359375,291.8582763671875,294.7676086425781,293.7847900390625,285.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.28752888537565e-09,0.0010207170853391,-0.0207629296928644,0.0,0.0,0.0,-0.008921300061047,60.0,11.895546913146973,-0.0,-7.10357923594529e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202392578125,0.0,0.0,9.580769255990162e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199035644531,0.0,0.0,0.0001008902690955,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,7.451724377460778e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197814941406,0.0,0.0,0.0001008902254397,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6178283691406,0.0,0.0,0.0004785789351444,285.59405517578125,294.1499938964844,293.6807556152344,291.8541564941406,294.7577209472656,293.7696838378906,285.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208479361608,8.301832110646501e-09,0.001020839670673,-0.0208003874868154,0.0,0.0,0.0,-0.0089283920824527,60.0,11.87960720062256,-0.0,-7.105282406882908e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,9.581925405655056e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6199951171875,0.0,0.0,0.0001009024417726,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,7.452623685821891e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,0.0001009023981168,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.617919921875,0.0,0.0,0.0004786367062479,285.5943908691406,294.1499938964844,293.66729736328125,291.8505554199219,294.7477722167969,293.7547607421875,285.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020970987156,8.316217048331964e-09,0.0010209626052528,-0.0208380576223135,0.0,0.0,0.0,-0.0089355232194066,60.0,11.864469528198242,-0.0,-7.10699481487609e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,9.584247891325504e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62017822265625,0.0,0.0,0.0001009268962661,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,7.454429578501731e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,0.0001009268598863,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,0.0004787527141161,285.5951538085937,294.1499938964844,293.6407470703125,291.84478759765625,294.72784423828125,293.725341796875,285.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212177876383,8.345114821395327e-09,0.0010212094057351,-0.0209137331694364,0.0,0.0,0.0,-0.0089498469606041,60.0,11.835918426513672,-0.0,-7.110435262802639e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,9.584247891325504e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62017822265625,0.0,0.0,0.0001009268962661,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,7.454429578501731e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6200561523437,0.0,0.0,0.0001009268598863,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181640625,0.0,0.0,0.0004787527141161,285.5951538085937,294.1499938964844,293.6407470703125,291.84478759765625,294.72784423828125,293.725341796875,285.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212177876383,8.345114821395327e-09,0.0010212094057351,-0.0209137331694364,0.0,0.0,0.0,-0.0089498469606041,60.0,11.835918426513672,-0.0,-7.110435262802639e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,9.586547821527348e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,0.0001009511106531,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,7.456218008883297e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,0.0001009510742733,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61846923828125,0.0,0.0,0.0004788675869349,285.59600830078125,294.1499938964844,293.61474609375,291.8408508300781,294.7077941894531,293.69683837890625,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373727489185967e-09,0.0010214539943262,-0.0209886636584997,0.0,0.0,0.0,-0.0089640319347381,60.0,11.811233520507812,-0.0,-7.11384373630608e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,9.586547821527348e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,0.0001009511106531,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,7.456218008883297e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.620361328125,0.0,0.0,0.0001009510742733,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61846923828125,0.0,0.0,0.0004788675869349,285.59600830078125,294.1499938964844,293.61474609375,291.8408508300781,294.7077941894531,293.69683837890625,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373727489185967e-09,0.0010214539943262,-0.0209886636584997,0.0,0.0,0.0,-0.0089640319347381,60.0,11.811233520507812,-0.0,-7.11384373630608e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,9.588785178493708e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,0.0001009746702038,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,7.45795841794461e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207275390625,0.0,0.0,0.0001009746265481,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,0.0004789793456438,285.5969543457031,294.1499938964844,293.5892639160156,291.8386535644531,294.6876525878906,293.6690979003906,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155944814569e-09,0.0010216919472441,-0.0210615489631891,0.0,0.0,0.0,-0.008977829478681,60.0,11.789895057678224,-0.0,-7.117159128711138e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62115478515625,0.0,0.0,9.588785178493708e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,0.0001009746702038,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,7.45795841794461e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6207275390625,0.0,0.0,0.0001009746265481,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,0.0004789793456438,285.5969543457031,294.1499938964844,293.5892639160156,291.8386535644531,294.6876525878906,293.6690979003906,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155944814569e-09,0.0010216919472441,-0.0210615489631891,0.0,0.0,0.0,-0.008977829478681,60.0,11.789895057678224,-0.0,-7.117159128711138e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,9.590929403202608e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,0.0001009972475003,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258544921875,0.0,0.0,7.459626067429781e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,0.0001009972111205,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,0.0004790864768438,285.5980529785156,294.1499938964844,293.5643310546875,291.83807373046875,294.6674194335937,293.6420288085937,285.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.428239439695062e-09,0.0010219201212748,-0.0211314167827367,0.0,0.0,0.0,-0.0089910551905632,60.0,11.771478652954102,-0.0,-7.12033809691093e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,9.590929403202608e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,0.0001009972475003,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258544921875,0.0,0.0,7.459626067429781e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,0.0001009972111205,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6193542480469,0.0,0.0,0.0004790864768438,285.5980529785156,294.1499938964844,293.5643310546875,291.83807373046875,294.6674194335937,293.6420288085937,285.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.428239439695062e-09,0.0010219201212748,-0.0211314167827367,0.0,0.0,0.0,-0.0089910551905632,60.0,11.771478652954102,-0.0,-7.12033809691093e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,9.591948764864355e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62158203125,0.0,0.0,0.0001010079868137,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,7.460418419213966e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.0,0.0,0.000101007943158,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61962890625,0.0,0.0,0.0004791374085471,285.5986328125,294.1499938964844,293.55206298828125,291.8383483886719,294.65728759765625,293.6287841796875,285.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022036653012,8.44092173934996e-09,0.0010220281546935,-0.0211646296083927,0.0,0.0,0.0,-0.0089973406866192,60.0,11.763551712036133,-0.0,-7.121849421309889e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,9.592943388270214e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,0.0001010184569167,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,7.461192581104115e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217346191406,0.0,0.0,0.000101018420537,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61993408203125,0.0,0.0,0.0004791870887856,285.5992126464844,294.1499938964844,293.5399169921875,291.8389892578125,294.6471252441406,293.6156921386719,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221423581242,8.453295841093222e-09,0.0010221338598057,-0.0211970340460538,0.0,0.0,0.0,-0.0090034743770957,60.0,11.75612735748291,-0.0,-7.123324508029327e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,9.594850416760892e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,0.0001010385385598,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268920898437,0.0,0.0,7.462675421265885e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,0.000101038494904,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,0.0004792823456227,285.6004638671875,294.1499938964844,293.5160827636719,291.84130859375,294.6268005371094,293.5897521972656,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223458521068,8.477016422148154e-09,0.0010223373537883,-0.0212591513991355,0.0,0.0,0.0,-0.009015236981213,60.0,11.742560386657717,-0.0,-7.126152468117652e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,9.594850416760892e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,0.0001010385385598,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268920898437,0.0,0.0,7.462675421265885e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,0.000101038494904,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205444335937,0.0,0.0,0.0004792823456227,285.6004638671875,294.1499938964844,293.5160827636719,291.84130859375,294.6268005371094,293.5897521972656,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223458521068,8.477016422148154e-09,0.0010223373537883,-0.0212591513991355,0.0,0.0,0.0,-0.009015236981213,60.0,11.742560386657717,-0.0,-7.126152468117652e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,9.596559539204463e-05,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,0.0001010565320029,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,7.464004011126235e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230163574219,0.0,0.0,0.0001010564956231,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,0.0004793677362613,285.6018371582031,294.1499938964844,293.4927673339844,291.8448791503906,294.6064147949219,293.5644836425781,285.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225275764241,8.498272308088417e-09,0.0010225190781056,-0.0213148146867752,0.0,0.0,0.0,-0.0090257739648222,60.0,11.731866836547852,-0.0,-7.12868697405611e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234436035156,0.0,0.0,9.596559539204463e-05,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,0.0001010565320029,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,7.464004011126235e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230163574219,0.0,0.0,0.0001010564956231,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,0.0004793677362613,285.6018371582031,294.1499938964844,293.4927673339844,291.8448791503906,294.6064147949219,293.5644836425781,285.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225275764241,8.498272308088417e-09,0.0010225190781056,-0.0213148146867752,0.0,0.0,0.0,-0.0090257739648222,60.0,11.731866836547852,-0.0,-7.12868697405611e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,9.598071483196692e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,0.0001010724590742,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282043457031,0.0,0.0,7.465180533472449e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,0.0001010724154184,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,0.0004794432607013,285.603271484375,294.1499938964844,293.4700012207031,291.849609375,294.58599853515625,293.5398254394531,285.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226884623989,8.517076821590308e-09,0.0010226799640804,-0.0213640574365854,0.0,0.0,0.0,-0.0090350974351167,60.0,11.72345733642578,-0.0,-7.130928736387433e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241760253906,0.0,0.0,9.598071483196692e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,0.0001010724590742,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282043457031,0.0,0.0,7.465180533472449e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,0.0001010724154184,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,0.0004794432607013,285.603271484375,294.1499938964844,293.4700012207031,291.849609375,294.58599853515625,293.5398254394531,285.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226884623989,8.517076821590308e-09,0.0010226799640804,-0.0213640574365854,0.0,0.0,0.0,-0.0090350974351167,60.0,11.72345733642578,-0.0,-7.130928736387433e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,9.599365876056254e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,0.0001010860796668,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,7.46618679841049e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246032714844,0.0,0.0,0.000101086043287,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,0.0004795079003088,285.6048278808594,294.1499938964844,293.44781494140625,291.8553771972656,294.5655517578125,293.5157165527344,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228260653093,8.533159068235818e-09,0.0010228175669908,-0.0214061718434095,0.0,0.0,0.0,-0.009043070487678,60.0,11.716985702514648,-0.0,-7.132847201773984e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.625,0.0,0.0,9.599365876056254e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,0.0001010860796668,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,7.46618679841049e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246032714844,0.0,0.0,0.000101086043287,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,0.0004795079003088,285.6048278808594,294.1499938964844,293.44781494140625,291.8553771972656,294.5655517578125,293.5157165527344,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228260653093,8.533159068235818e-09,0.0010228175669908,-0.0214061718434095,0.0,0.0,0.0,-0.009043070487678,60.0,11.716985702514648,-0.0,-7.132847201773984e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,9.599895565770566e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,0.0001010916530503,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62939453125,0.0,0.0,7.466598617611453e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,0.0001010916166706,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,0.0004795343556907,285.6056213378906,294.1499938964844,293.4369201660156,291.858642578125,294.5553283691406,293.5039978027344,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228814790025,8.539739582147376e-09,0.0010228728642687,-0.0214234050363302,0.0,0.0,0.0,-0.0090463273227214,60.0,11.7147855758667,-0.0,-7.133632351496999e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,9.600378689356148e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256408691406,0.0,0.0,0.0001010967462207,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.0,0.0,7.466974057024345e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,0.0001010967098409,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,0.0004795585118699,285.6064758300781,294.1499938964844,293.4261779785156,291.8620910644531,294.5450744628906,293.49237060546875,285.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229327017441,8.545742780086131e-09,0.0010229242034256,-0.0214391257613897,0.0,0.0,0.0,-0.0090493038296699,60.0,11.712918281555176,-0.0,-7.134348578574645e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,9.60118995863013e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266174316406,0.0,0.0,0.0001011052881949,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,7.467605610145256e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,0.0001011052518151,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248474121094,0.0,0.0,0.0004795990535058,285.60821533203125,294.1499938964844,293.4051513671875,291.86962890625,294.5246276855469,293.4694519042969,285.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230200132355,8.555821828792887e-09,0.001023011514917,-0.0214655175805091,0.0,0.0,0.0,-0.0090543059632182,60.0,11.710009574890137,-0.0,-7.135550106340818e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,9.60118995863013e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266174316406,0.0,0.0,0.0001011052881949,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,7.467605610145256e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62652587890625,0.0,0.0,0.0001011052518151,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248474121094,0.0,0.0,0.0004795990535058,285.60821533203125,294.1499938964844,293.4051513671875,291.86962890625,294.5246276855469,293.4694519042969,285.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230200132355,8.555821828792887e-09,0.001023011514917,-0.0214655175805091,0.0,0.0,0.0,-0.0090543059632182,60.0,11.710009574890137,-0.0,-7.135550106340818e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,9.601667989045382e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,0.0001011103158816,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,7.467976683983579e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,0.0001011102795018,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,0.0004796229186467,285.61004638671875,294.1499938964844,293.3846740722656,291.8778686523437,294.504150390625,293.4472351074219,285.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230704210698,8.56173354435441e-09,0.0010230619227513,-0.0214809998869895,0.0,0.0,0.0,-0.0090572359040379,60.0,11.708673477172852,-0.0,-7.136255675277425e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279602050781,0.0,0.0,9.601667989045382e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,0.0001011103158816,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,7.467976683983579e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,0.0001011102795018,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,0.0004796229186467,285.61004638671875,294.1499938964844,293.3846740722656,291.8778686523437,294.504150390625,293.4472351074219,285.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230704210698,8.56173354435441e-09,0.0010230619227513,-0.0214809998869895,0.0,0.0,0.0,-0.0090572359040379,60.0,11.708673477172852,-0.0,-7.136255675277425e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62908935546875,0.0,0.0,9.601838246453552e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,0.0001011121130432,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63287353515625,0.0,0.0,7.468109106412157e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,0.0001011120766634,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,0.0004796314460691,285.6119689941406,294.1499938964844,293.36474609375,291.88671875,294.48370361328125,293.4255676269531,285.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102308858186,8.563826980889644e-09,0.0010230799671262,-0.0214864797890186,0.0,0.0,0.0,-0.0090582743287086,60.0,11.708394050598145,-0.0,-7.136505786320414e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62908935546875,0.0,0.0,9.601838246453552e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,0.0001011121130432,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63287353515625,0.0,0.0,7.468109106412157e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62872314453125,0.0,0.0,0.0001011120766634,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6270751953125,0.0,0.0,0.0004796314460691,285.6119689941406,294.1499938964844,293.36474609375,291.88671875,294.48370361328125,293.4255676269531,285.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102308858186,8.563826980889644e-09,0.0010230799671262,-0.0214864797890186,0.0,0.0,0.0,-0.0090582743287086,60.0,11.708394050598145,-0.0,-7.136505786320414e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303100585937,0.0,0.0,9.60163160925731e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,0.0001011099302559,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.634033203125,0.0,0.0,7.467948307748884e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299133300781,0.0,0.0,0.0001011098938761,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282958984375,0.0,0.0,0.0004796211142092,285.61395263671875,294.1499938964844,293.345458984375,291.8960266113281,294.4632568359375,293.4045104980469,285.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230662301182,8.561212183622047e-09,0.0010230577317997,-0.0214796345680952,0.0,0.0,0.0,-0.0090569788590073,60.0,11.709028244018556,-0.0,-7.136193858059414e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303100585937,0.0,0.0,9.60163160925731e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,0.0001011099302559,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.634033203125,0.0,0.0,7.467948307748884e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299133300781,0.0,0.0,0.0001011098938761,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282958984375,0.0,0.0,0.0004796211142092,285.61395263671875,294.1499938964844,293.345458984375,291.8960266113281,294.4632568359375,293.4045104980469,285.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230662301182,8.561212183622047e-09,0.0010230577317997,-0.0214796345680952,0.0,0.0,0.0,-0.0090569788590073,60.0,11.709028244018556,-0.0,-7.136193858059414e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,9.601344936527312e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,0.0001011069107335,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346435546875,0.0,0.0,7.467724935850129e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63055419921875,0.0,0.0,0.0001011068743537,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,0.0004796067951247,285.6150207519531,294.1499938964844,293.33599853515625,291.9008483886719,294.4530639648437,293.394287109375,285.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102303433232,8.557622166449619e-09,0.0010230257175862,-0.021470233798027,0.0,0.0,0.0,-0.0090551925823092,60.0,11.709653854370115,-0.0,-7.135765400789752e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.631591796875,0.0,0.0,9.600975317880513e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,0.0001011030180961,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,7.467437535524368e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312255859375,0.0,0.0,0.0001011029889923,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,0.0004795883432962,285.6160888671875,294.1499938964844,293.32672119140625,291.90576171875,294.44287109375,293.3841552734375,285.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229947511106,8.553001862310339e-09,0.0010229861363768,-0.0214581340551376,0.0,0.0,0.0,-0.0090529015287756,60.0,11.710407257080078,-0.0,-7.135214019626801e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329040527344,0.0,0.0,9.599977784091608e-05,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,0.0001010925116133,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63653564453125,0.0,0.0,7.466661918442696e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.632568359375,0.0,0.0,0.0001010924825095,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309814453125,0.0,0.0,0.0004795385175384,285.6182556152344,294.1499938964844,293.30859375,291.9157409667969,294.4225158691406,293.3642578125,285.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889977321,8.540540719081946e-09,0.0010228813625872,-0.0214255005121231,0.0,0.0,0.0,-0.009046733379364,60.0,11.712148666381836,-0.0,-7.133727564223592e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329040527344,0.0,0.0,9.599977784091608e-05,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,0.0001010925116133,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63653564453125,0.0,0.0,7.466661918442696e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.632568359375,0.0,0.0,0.0001010924825095,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6309814453125,0.0,0.0,0.0004795385175384,285.6182556152344,294.1499938964844,293.30859375,291.9157409667969,294.4225158691406,293.3642578125,285.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889977321,8.540540719081946e-09,0.0010228813625872,-0.0214255005121231,0.0,0.0,0.0,-0.009046733379364,60.0,11.712148666381836,-0.0,-7.133727564223592e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
