time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17797140,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,9.598444739822298e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,0.0001010763735393,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,7.465469388989732e-05,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63397216796875,0.0,0.0,0.0001010763371596,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,0.0004794619453605,285.6205139160156,294.1499938964844,293.29107666015625,291.9259338378906,294.4022216796875,293.3450927734375,285.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227259481325,8.521409355921605e-09,0.001022717449814,-0.0213754028081893,0.0,0.0,0.0,-0.0090372469276189,60.0,11.71409797668457,-0.0,-7.131446011499065e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,9.598444739822298e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,0.0001010763735393,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,7.465469388989732e-05,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63397216796875,0.0,0.0,0.0001010763371596,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,0.0004794619453605,285.6205139160156,294.1499938964844,293.29107666015625,291.9259338378906,294.4022216796875,293.3450927734375,285.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227259481325,8.521409355921605e-09,0.001022717449814,-0.0213754028081893,0.0,0.0,0.0,-0.0090372469276189,60.0,11.71409797668457,-0.0,-7.131446011499065e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358337402344,0.0,0.0,9.596493327990174e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,0.0001010558189591,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393737792969,0.0,0.0,7.463950896635652e-05,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354675292969,0.0,0.0,0.0001010557825793,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,0.0004793644475284,285.6228942871094,294.1499938964844,293.274169921875,291.9361572265625,294.38201904296875,293.3265380859375,285.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225179139524,8.497059944545526e-09,0.0010225094156339,-0.0213116370141506,0.0,0.0,0.0,-0.0090251769870519,60.0,11.71606731414795,-0.0,-7.128542023338015e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358337402344,0.0,0.0,9.596493327990174e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,0.0001010558189591,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393737792969,0.0,0.0,7.463950896635652e-05,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354675292969,0.0,0.0,0.0001010557825793,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,0.0004793644475284,285.6228942871094,294.1499938964844,293.274169921875,291.9361572265625,294.38201904296875,293.3265380859375,285.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225179139524,8.497059944545526e-09,0.0010225094156339,-0.0213116370141506,0.0,0.0,0.0,-0.0090251769870519,60.0,11.71606731414795,-0.0,-7.128542023338015e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63739013671875,0.0,0.0,9.594098082743584e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,0.000101030593214,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.0,0.0,7.46208825148642e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63702392578125,0.0,0.0,0.0001010305641102,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,0.0004792448307853,285.6253356933594,294.1499938964844,293.2578430175781,291.94635009765625,294.3618469238281,293.3085632324219,285.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222626151517,8.467184287042073e-09,0.0010222541168332,-0.0212334021925926,0.0,0.0,0.0,-0.0090103670954704,60.0,11.717785835266112,-0.0,-7.124980072603648e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63739013671875,0.0,0.0,9.594098082743584e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,0.000101030593214,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.0,0.0,7.46208825148642e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63702392578125,0.0,0.0,0.0001010305641102,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.635498046875,0.0,0.0,0.0004792448307853,285.6253356933594,294.1499938964844,293.2578430175781,291.94635009765625,294.3618469238281,293.3085632324219,285.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222626151517,8.467184287042073e-09,0.0010222541168332,-0.0212334021925926,0.0,0.0,0.0,-0.0090103670954704,60.0,11.717785835266112,-0.0,-7.124980072603648e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63818359375,0.0,0.0,9.592698916094378e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.637939453125,0.0,0.0,0.0001010158593999,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64166259765625,0.0,0.0,7.460999768227339e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6378479003906,0.0,0.0,0.0001010158230201,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363220214844,0.0,0.0,0.0004791749233845,285.6265869140625,294.1499938964844,293.2499389648437,291.9513854980469,294.3518371582031,293.2999267578125,285.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221116244792,8.449729804738126e-09,0.0010221032425761,-0.0211876947432756,0.0,0.0,0.0,-0.0090017057955265,60.0,11.718461036682127,-0.0,-7.122899603473344e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390380859375,0.0,0.0,9.591226262273268e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387634277344,0.0,0.0,0.0001010003543342,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,7.459854532498866e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.638671875,0.0,0.0,0.0001010003179544,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371765136719,0.0,0.0,0.0004791013780049,285.6278686523437,294.1499938964844,293.2421569824219,291.9563903808594,294.3418273925781,293.2914428710937,285.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219545802101,8.431371156802925e-09,0.0010219461983069,-0.0211396180093288,0.0,0.0,0.0,-0.0089926039800047,60.0,11.719070434570312,-0.0,-7.120711842389937e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,9.588056127540769e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404724121094,0.0,0.0,0.0001009669649647,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.0,0.0,7.45738871046342e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.0,0.0,0.0001009669358609,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388854980469,0.0,0.0,0.0004789430240634,285.6304626464844,294.1499938964844,293.2270812988281,291.9661865234375,294.32183837890625,293.2747497558594,285.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216183727607,8.391840999877331e-09,0.0010216099908575,-0.02103609777987,0.0,0.0,0.0,-0.008973017334938,60.0,11.72000503540039,-0.0,-7.116000944051849e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,9.588056127540769e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6404724121094,0.0,0.0,0.0001009669649647,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.0,0.0,7.45738871046342e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.0,0.0,0.0001009669358609,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388854980469,0.0,0.0,0.0004789430240634,285.6304626464844,294.1499938964844,293.2270812988281,291.9661865234375,294.32183837890625,293.2747497558594,285.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216183727607,8.391840999877331e-09,0.0010216099908575,-0.02103609777987,0.0,0.0,0.0,-0.008973017334938,60.0,11.72000503540039,-0.0,-7.116000944051849e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,9.584478539181872e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422424316406,0.0,0.0,0.0001009292900562,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.0,0.0,7.454605656675994e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64215087890625,0.0,0.0,0.0001009292609523,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,0.0004787643265444,285.6331787109375,294.1499938964844,293.212646484375,291.9756164550781,294.302001953125,293.2587890625,285.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347235791461571e-09,0.0010212282650172,-0.0209192875772714,0.0,0.0,0.0,-0.0089509021490812,60.0,11.720008850097656,-0.0,-7.11068821601657e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,9.584478539181872e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6422424316406,0.0,0.0,0.0001009292900562,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.0,0.0,7.454605656675994e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64215087890625,0.0,0.0,0.0001009292609523,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64068603515625,0.0,0.0,0.0004787643265444,285.6331787109375,294.1499938964844,293.212646484375,291.9756164550781,294.302001953125,293.2587890625,285.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347235791461571e-09,0.0010212282650172,-0.0209192875772714,0.0,0.0,0.0,-0.0089509021490812,60.0,11.720008850097656,-0.0,-7.11068821601657e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,9.580605546943843e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64410400390625,0.0,0.0,0.0001008885083138,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476745605469,0.0,0.0,7.451593410223722e-05,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440124511719,0.0,0.0,0.000100888471934,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425476074219,0.0,0.0,0.0004785708442796,285.6359558105469,294.1499938964844,293.1988220214844,291.9845886230469,294.2822570800781,293.24346923828125,285.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208236053586,8.298949971674574e-09,0.0010208153398707,-0.0207928363233804,0.0,0.0,0.0,-0.0089269652962684,60.0,11.71913719177246,-0.0,-7.1049385041988e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64434814453125,0.0,0.0,9.580605546943843e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64410400390625,0.0,0.0,0.0001008885083138,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476745605469,0.0,0.0,7.451593410223722e-05,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440124511719,0.0,0.0,0.000100888471934,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425476074219,0.0,0.0,0.0004785708442796,285.6359558105469,294.1499938964844,293.1988220214844,291.9845886230469,294.2822570800781,293.24346923828125,285.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208236053586,8.298949971674574e-09,0.0010208153398707,-0.0207928363233804,0.0,0.0,0.0,-0.0089269652962684,60.0,11.71913719177246,-0.0,-7.1049385041988e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.646240234375,0.0,0.0,9.576465527061372e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460266113281,0.0,0.0,0.0001008449034998,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,7.448373071383685e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,0.0001008448743959,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445007324219,0.0,0.0,0.0004783640324603,285.6388244628906,294.1499938964844,293.1856689453125,291.9930114746094,294.2626647949219,293.2287902832031,285.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203821584582,8.247333482813701e-09,0.0010203738929703,-0.0206576641649007,0.0,0.0,0.0,-0.0089013762772083,60.0,11.717174530029297,-0.0,-7.098795862248154e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.646240234375,0.0,0.0,9.576465527061372e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460266113281,0.0,0.0,0.0001008449034998,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,7.448373071383685e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,0.0001008448743959,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445007324219,0.0,0.0,0.0004783640324603,285.6388244628906,294.1499938964844,293.1856689453125,291.9930114746094,294.2626647949219,293.2287902832031,285.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203821584582,8.247333482813701e-09,0.0010203738929703,-0.0206576641649007,0.0,0.0,0.0,-0.0089013762772083,60.0,11.717174530029297,-0.0,-7.098795862248154e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6472473144531,0.0,0.0,9.574301657266916e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470031738281,0.0,0.0,0.0001008221224765,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505126953125,0.0,0.0,7.446690142387524e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469116210937,0.0,0.0,0.0001008220860967,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,0.0004782559699378,285.6402893066406,294.1499938964844,293.1793212890625,291.9969787597656,294.2529296875,293.2217712402344,285.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201501427218,8.220358616028989e-09,0.0010201419936493,-0.0205870233476161,0.0,0.0,0.0,-0.0088879968971014,60.0,11.715594291687012,-0.0,-7.095586340710724e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64825439453125,0.0,0.0,9.572095586918294e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64801025390625,0.0,0.0,0.0001007988903438,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,7.4449744715821e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,0.00010079886124,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465148925781,0.0,0.0,0.0004781457828357,285.64178466796875,294.1499938964844,293.1731262207031,292.0007629394531,294.2432556152344,293.2148742675781,285.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199149837717,8.192859723976653e-09,0.0010199067182838,-0.0205150078982114,0.0,0.0,0.0,-0.0088743641972541,60.0,11.7137451171875,-0.0,-7.092315712498022e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,9.567572124069557e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0,0.0001007512473734,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,7.441455818479881e-05,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499938964844,0.0,0.0,0.0001007512182695,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485900878906,0.0,0.0,0.0004779197915922,285.6448059082031,294.1499938964844,293.1612243652344,292.0077819824219,294.22393798828125,293.20147705078125,285.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194339556619,8.136467499753053e-09,0.0010194258065894,-0.0203673262149095,0.0,0.0,0.0,-0.0088464152067899,60.0,11.709330558776855,-0.0,-7.085609610157918e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,9.567572124069557e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0,0.0001007512473734,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,7.441455818479881e-05,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499938964844,0.0,0.0,0.0001007512182695,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485900878906,0.0,0.0,0.0004779197915922,285.6448059082031,294.1499938964844,293.1612243652344,292.0077819824219,294.22393798828125,293.20147705078125,285.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194339556619,8.136467499753053e-09,0.0010194258065894,-0.0203673262149095,0.0,0.0,0.0,-0.0088464152067899,60.0,11.709330558776855,-0.0,-7.085609610157918e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524353027344,0.0,0.0,9.563005733070896e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521911621094,0.0,0.0,0.0001007031605695,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,7.437903695972636e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.652099609375,0.0,0.0,0.0001007031314657,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,0.0004776917048729,285.6479187011719,294.1499938964844,293.1499938964844,292.0138854980469,294.204833984375,293.1888122558594,285.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189469903707,8.079542368477632e-09,0.0010189389577135,-0.0202182456851005,0.0,0.0,0.0,-0.0088181942701339,60.0,11.703277587890623,-0.0,-7.078843822228009e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524353027344,0.0,0.0,9.563005733070896e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521911621094,0.0,0.0,0.0001007031605695,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65557861328125,0.0,0.0,7.437903695972636e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.652099609375,0.0,0.0,0.0001007031314657,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,0.0004776917048729,285.6479187011719,294.1499938964844,293.1499938964844,292.0138854980469,294.204833984375,293.1888122558594,285.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189469903707,8.079542368477632e-09,0.0010189389577135,-0.0202182456851005,0.0,0.0,0.0,-0.0088181942701339,60.0,11.703277587890623,-0.0,-7.078843822228009e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,9.559541649650782e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544189453125,0.0,0.0,0.000100666678918,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,7.435209408868104e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65435791015625,0.0,0.0,0.0001006666498142,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,0.000477518653497,285.6511535644531,294.1499938964844,293.1401672363281,292.01910400390625,294.18603515625,293.17779541015625,285.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185772553086,8.036352916462874e-09,0.0010185692226514,-0.0201051365584135,0.0,0.0,0.0,-0.0087967813014984,60.0,11.695953369140623,-0.0,-7.073712993133088e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,9.559541649650782e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544189453125,0.0,0.0,0.000100666678918,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,7.435209408868104e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65435791015625,0.0,0.0,0.0001006666498142,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,0.000477518653497,285.6511535644531,294.1499938964844,293.1401672363281,292.01910400390625,294.18603515625,293.17779541015625,285.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185772553086,8.036352916462874e-09,0.0010185692226514,-0.0201051365584135,0.0,0.0,0.0,-0.0087967813014984,60.0,11.695953369140623,-0.0,-7.073712993133088e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,9.55633950070478e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567077636719,0.0,0.0,0.0001006329621304,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600036621094,0.0,0.0,7.432718848576769e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,0.0001006329330266,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,0.0004773586988449,285.6544189453125,294.1499938964844,293.1323547363281,292.0234680175781,294.1673889160156,293.1668395996094,285.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018235576339,7.996427520140514e-09,0.0010182275436818,-0.0200005769729614,0.0,0.0,0.0,-0.0087769869714975,60.0,11.68881130218506,-0.0,-7.068971541457358e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,9.55633950070478e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567077636719,0.0,0.0,0.0001006329621304,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600036621094,0.0,0.0,7.432718848576769e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,0.0001006329330266,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,0.0004773586988449,285.6544189453125,294.1499938964844,293.1323547363281,292.0234680175781,294.1673889160156,293.1668395996094,285.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018235576339,7.996427520140514e-09,0.0010182275436818,-0.0200005769729614,0.0,0.0,0.0,-0.0087769869714975,60.0,11.68881130218506,-0.0,-7.068971541457358e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580505371094,0.0,0.0,9.5550472906325e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578369140625,0.0,0.0,0.0001006193560897,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611328125,0.0,0.0,7.43171403883025e-05,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6577453613281,0.0,0.0,0.0001006193269859,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65643310546875,0.0,0.0,0.0004772941756527,285.6560363769531,294.1499938964844,293.1291809082031,292.0253601074219,294.1580810546875,293.1614990234375,285.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180998360738,7.980321292677672e-09,0.0010180919198319,-0.0199583917856216,0.0,0.0,0.0,-0.0087690129876136,60.0,11.684873580932615,-0.0,-7.067058760412692e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592102050781,0.0,0.0,9.55415380303748e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65899658203125,0.0,0.0,0.0001006099482765,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622619628906,0.0,0.0,7.431018457282335e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589050292969,0.0,0.0,0.0001006099191727,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.0,0.0,0.0004772495594806,285.65771484375,294.1499938964844,293.1264343261719,292.0270690917969,294.1488647460937,293.1567077636719,285.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180042590945,7.969175541688855e-09,0.0010179962264373,-0.019929202273488,0.0,0.0,0.0,-0.0087634855881333,60.0,11.680740356445312,-0.0,-7.065735729838708e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,9.552876144880428e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.661376953125,0.0,0.0,0.0001005964877549,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,7.430024561472237e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,0.0001005964586511,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65997314453125,0.0,0.0,0.0004771857347805,285.6611022949219,294.1499938964844,293.12225341796875,292.0299072265625,294.13055419921875,293.14794921875,285.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178663069382,7.95322563362788e-09,0.0010178583906963,-0.0198874324560165,0.0,0.0,0.0,-0.0087555712088942,60.0,11.67226505279541,-0.0,-7.063842843990642e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,9.552876144880428e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.661376953125,0.0,0.0,0.0001005964877549,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,7.430024561472237e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,0.0001005964586511,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65997314453125,0.0,0.0,0.0004771857347805,285.6611022949219,294.1499938964844,293.12225341796875,292.0299072265625,294.13055419921875,293.14794921875,285.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178663069382,7.95322563362788e-09,0.0010178583906963,-0.0198874324560165,0.0,0.0,0.0,-0.0087555712088942,60.0,11.67226505279541,-0.0,-7.063842843990642e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640319824219,0.0,0.0,9.552839765092358e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.663818359375,0.0,0.0,0.0001005961094051,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670227050781,0.0,0.0,7.429996185237542e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,0.0001005960803013,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624450683594,0.0,0.0,0.000477183930343,285.6645812988281,294.1499938964844,293.11968994140625,292.0321044921875,294.1127319335937,293.1415100097656,285.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178624652326,7.952746905459662e-09,0.0010178545489907,-0.0198861788958311,0.0,0.0,0.0,-0.0087553346529603,60.0,11.66326141357422,-0.0,-7.063786000571781e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640319824219,0.0,0.0,9.552839765092358e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.663818359375,0.0,0.0,0.0001005961094051,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670227050781,0.0,0.0,7.429996185237542e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,0.0001005960803013,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624450683594,0.0,0.0,0.000477183930343,285.6645812988281,294.1499938964844,293.11968994140625,292.0321044921875,294.1127319335937,293.1415100097656,285.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178624652326,7.952746905459662e-09,0.0010178545489907,-0.0198861788958311,0.0,0.0,0.0,-0.0087553346529603,60.0,11.66326141357422,-0.0,-7.063786000571781e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665344238281,0.0,0.0,9.553018753649668e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66632080078125,0.0,0.0,0.0001005979938781,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694641113281,0.0,0.0,7.430135883623734e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662292480469,0.0,0.0,0.0001005979647743,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,0.0004771928652189,285.6680908203125,294.1499938964844,293.1185913085937,292.0336608886719,294.0950012207031,293.1355285644531,285.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178809752687,7.954949587940519e-09,0.0010178729426115,-0.0198919493705034,0.0,0.0,0.0,-0.0087564252316951,60.0,11.654151916503906,-0.0,-7.064047480298542e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665344238281,0.0,0.0,9.553018753649668e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66632080078125,0.0,0.0,0.0001005979938781,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694641113281,0.0,0.0,7.430135883623734e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662292480469,0.0,0.0,0.0001005979647743,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,0.0004771928652189,285.6680908203125,294.1499938964844,293.1185913085937,292.0336608886719,294.0950012207031,293.1355285644531,285.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178809752687,7.954949587940519e-09,0.0010178729426115,-0.0198919493705034,0.0,0.0,0.0,-0.0087564252316951,60.0,11.654151916503906,-0.0,-7.064047480298542e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.669189453125,0.0,0.0,9.55473879002966e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689758300781,0.0,0.0,0.0001006160964607,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720886230469,0.0,0.0,7.431473204633221e-05,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,0.0001006160673568,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,0.0004772787797264,285.6718139648437,294.1499938964844,293.1187744140625,292.03466796875,294.0782775878906,293.1332702636719,285.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180642129853,7.976348470606354e-09,0.0010180561803281,-0.0199479907751083,0.0,0.0,0.0,-0.0087670348584651,60.0,11.64427375793457,-0.0,-7.066587670578883e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.669189453125,0.0,0.0,9.55473879002966e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689758300781,0.0,0.0,0.0001006160964607,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720886230469,0.0,0.0,7.431473204633221e-05,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,0.0001006160673568,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,0.0004772787797264,285.6718139648437,294.1499938964844,293.1187744140625,292.03466796875,294.0782775878906,293.1332702636719,285.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180642129853,7.976348470606354e-09,0.0010180561803281,-0.0199479907751083,0.0,0.0,0.0,-0.0087670348584651,60.0,11.64427375793457,-0.0,-7.066587670578883e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705017089844,0.0,0.0,9.55513896769844e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,0.0001006203092401,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733703613281,0.0,0.0,7.431783888023347e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701965332031,0.0,0.0,0.0001006202874123,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689453125,0.0,0.0,0.0004772987740579,285.67364501953125,294.1499938964844,293.11932373046875,292.03497314453125,294.0696716308594,293.1312866210937,285.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181084508076,7.981324046113514e-09,0.0010181004181504,-0.0199610199779272,0.0,0.0,0.0,-0.0087695103138685,60.0,11.639607429504396,-0.0,-7.0671781315923e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718139648437,0.0,0.0,9.55607247306034e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,0.0001006301390589,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746826171875,0.0,0.0,7.432510028593242e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,0.000100630117231,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,0.0004773453983943,285.6755065917969,294.1499938964844,293.1201477050781,292.0351257324219,294.061279296875,293.1300964355469,285.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182069381698,7.992940531664772e-09,0.001018199021928,-0.0199914425611495,0.0,0.0,0.0,-0.008775264956057,60.0,11.634611129760742,-0.0,-7.06855729504241e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,9.55820651142858e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67431640625,0.0,0.0,0.0001006526144919,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,7.434169674525037e-05,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0,0.0001006525853881,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,0.0004774519766215,285.6792297363281,294.1499938964844,293.1224975585937,292.0351257324219,294.0446472167969,293.12841796875,285.3780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184332495555,8.019500619127484e-09,0.0010184252168983,-0.0200610030442476,0.0,0.0,0.0,-0.0087884273380041,60.0,11.624445915222168,-0.0,-7.07171139424645e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
