time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799480,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,9.55820651142858e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67431640625,0.0,0.0,0.0001006526144919,299.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,7.434169674525037e-05,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0,0.0001006525853881,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,0.0004774519766215,285.6792297363281,294.1499938964844,293.1224975585937,292.0351257324219,294.0446472167969,293.12841796875,285.3780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184332495555,8.019500619127484e-09,0.0010184252168983,-0.0200610030442476,0.0,0.0,0.0,-0.0087884273380041,60.0,11.624445915222168,-0.0,-7.07171139424645e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,9.560908802086487e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770935058594,0.0,0.0,0.0001006810707622,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800842285156,0.0,0.0,7.436271698679775e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.677001953125,0.0,0.0,0.0001006810489343,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,0.0004775870183948,285.68310546875,294.1499938964844,293.1257629394531,292.0346984863281,294.0285949707031,293.12847900390625,285.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053151034914663e-09,0.0010187129955738,-0.0201491303741931,0.0,0.0,0.0,-0.0088051091879606,60.0,11.613799095153809,-0.0,-7.0757081971351e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,9.560908802086487e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6770935058594,0.0,0.0,0.0001006810707622,299.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800842285156,0.0,0.0,7.436271698679775e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.677001953125,0.0,0.0,0.0001006810489343,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,0.0004775870183948,285.68310546875,294.1499938964844,293.1257629394531,292.0346984863281,294.0285949707031,293.12847900390625,285.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053151034914663e-09,0.0010187129955738,-0.0201491303741931,0.0,0.0,0.0,-0.0088051091879606,60.0,11.613799095153809,-0.0,-7.0757081971351e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6801147460937,0.0,0.0,9.563763887854292e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799011230469,0.0,0.0,0.0001007111277431,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,7.438492320943624e-05,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798400878906,0.0,0.0,0.0001007111059152,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786499023437,0.0,0.0,0.0004777295980602,285.6869812011719,294.1499938964844,293.1297302246094,292.0339050292969,294.0127258300781,293.1291198730469,285.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190249886363,8.088690606200544e-09,0.0010190168395638,-0.0202422048896551,0.0,0.0,0.0,-0.0088227279484272,60.0,11.602974891662598,-0.0,-7.079930952613722e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6801147460937,0.0,0.0,9.563763887854292e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6799011230469,0.0,0.0,0.0001007111277431,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,7.438492320943624e-05,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798400878906,0.0,0.0,0.0001007111059152,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786499023437,0.0,0.0,0.0004777295980602,285.6869812011719,294.1499938964844,293.1297302246094,292.0339050292969,294.0127258300781,293.1291198730469,285.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190249886363,8.088690606200544e-09,0.0010190168395638,-0.0202422048896551,0.0,0.0,0.0,-0.0088227279484272,60.0,11.602974891662598,-0.0,-7.079930952613722e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,9.565431537339464e-05,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814270019531,0.0,0.0,0.0001007286919048,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6843566894531,0.0,0.0,7.439788896590471e-05,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,0.0001007286628009,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68017578125,0.0,0.0,0.000477812893223,285.6890563964844,294.1499938964844,293.1320495605469,292.0333557128906,294.0047912597656,293.1302490234375,285.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109455329474713e-09,0.0010191946057602,-0.0202965829521417,0.0,0.0,0.0,-0.008833022788167,60.0,11.597051620483398,-0.0,-7.082398667535017e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830444335937,0.0,0.0,9.56697840592824e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.0,0.0,0.0001007449827739,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6857604980469,0.0,0.0,7.440992339979857e-05,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827697753906,0.0,0.0,0.000100744960946,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815795898437,0.0,0.0,0.0004778901929967,285.6910095214844,294.1499938964844,293.13427734375,292.03277587890625,293.9974975585937,293.1312866210937,285.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193672496825,8.128721695754848e-09,0.00101935910061,-0.0203470401465892,0.0,0.0,0.0,-0.0088425725698471,60.0,11.591580390930176,-0.0,-7.084688746772373e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845092773437,0.0,0.0,9.568608948029578e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.684326171875,0.0,0.0,0.0001007621540338,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872253417969,0.0,0.0,7.44226053939201e-05,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68426513671875,0.0,0.0,0.000100762132206,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830749511719,0.0,0.0,0.0004779716546181,285.6930236816406,294.1499938964844,293.1367492675781,292.0321044921875,293.9900207519531,293.132568359375,285.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195411741733,8.149026342607613e-09,0.0010195330251008,-0.0204002149403095,0.0,0.0,0.0,-0.0088526401668787,60.0,11.585783004760742,-0.0,-7.08710246044575e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68603515625,0.0,0.0,9.570260590407996e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,0.0001007795435725,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,7.443545473506674e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6857604980469,0.0,0.0,0.0001007795217446,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846008300781,0.0,0.0,0.0004780541348736,285.695068359375,294.1499938964844,293.1392822265625,292.0313720703125,293.982666015625,293.1341247558594,285.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169591225737351e-09,0.0010197088122367,-0.0204540695995092,0.0,0.0,0.0,-0.0088628344237804,60.0,11.579869270324709,-0.0,-7.089548148542235e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,9.573556599207222e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,0.0001008142498903,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,7.44610806577839e-05,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,0.0001008142280625,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,0.0004782187752425,285.6992492675781,294.1499938964844,293.1445617675781,292.0297546386719,293.9683837890625,293.1377258300781,285.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200676042586,8.210627733262754e-09,0.0010200594551861,-0.0205615386366844,0.0,0.0,0.0,-0.0088831763714551,60.0,11.56771183013916,-0.0,-7.094428866594171e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,9.573556599207222e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,0.0001008142498903,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,7.44610806577839e-05,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,0.0001008142280625,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,0.0004782187752425,285.6992492675781,294.1499938964844,293.1445617675781,292.0297546386719,293.9683837890625,293.1377258300781,285.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200676042586,8.210627733262754e-09,0.0010200594551861,-0.0205615386366844,0.0,0.0,0.0,-0.0088831763714551,60.0,11.56771183013916,-0.0,-7.094428866594171e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.0,0.0,9.576919546816498e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,0.000100849661976,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,7.448723772540689e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,0.0001008496328722,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,0.0004783867625519,285.7034606933594,294.1499938964844,293.1499938964844,292.0279541015625,293.95416259765625,293.1416015625,285.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204255813732,8.252500904859517e-09,0.0010204173158854,-0.020671198144555,0.0,0.0,0.0,-0.0089039336889982,60.0,11.555458068847656,-0.0,-7.099410481714585e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.0,0.0,9.576919546816498e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,0.000100849661976,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,7.448723772540689e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,0.0001008496328722,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,0.0004783867625519,285.7034606933594,294.1499938964844,293.1499938964844,292.0279541015625,293.95416259765625,293.1416015625,285.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204255813732,8.252500904859517e-09,0.0010204173158854,-0.020671198144555,0.0,0.0,0.0,-0.0089039336889982,60.0,11.555458068847656,-0.0,-7.099410481714585e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,9.580120240570976e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951599121094,0.0,0.0,0.0001008833714877,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69793701171875,0.0,0.0,7.451213605236262e-05,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950988769531,0.0,0.0,0.0001008833423838,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939697265625,0.0,0.0,0.0004785466589964,285.70770263671875,294.1499938964844,293.1554260253906,292.0260009765625,293.94024658203125,293.14569091796875,285.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207664454355,8.292360575978819e-09,0.0010207581799477,-0.0207755807787179,0.0,0.0,0.0,-0.0089236944913864,60.0,11.542789459228516,-0.0,-7.104154775561258e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,9.580120240570976e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951599121094,0.0,0.0,0.0001008833714877,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69793701171875,0.0,0.0,7.451213605236262e-05,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950988769531,0.0,0.0,0.0001008833423838,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939697265625,0.0,0.0,0.0004785466589964,285.70770263671875,294.1499938964844,293.1554260253906,292.0260009765625,293.94024658203125,293.14569091796875,285.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207664454355,8.292360575978819e-09,0.0010207581799477,-0.0207755807787179,0.0,0.0,0.0,-0.0089236944913864,60.0,11.542789459228516,-0.0,-7.104154775561258e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,9.58317832555622e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983642578125,0.0,0.0,0.0001009155748761,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011108398437,0.0,0.0,7.453592115780339e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,0.0001009155530482,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971740722656,0.0,0.0,0.0004786994250025,285.71197509765625,294.1499938964844,293.16070556640625,292.02398681640625,293.9265441894531,293.14990234375,285.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330442113901881e-09,0.0010210839100182,-0.0208753086626529,0.0,0.0,0.0,-0.0089425733312964,60.0,11.529845237731934,-0.0,-7.108688038215405e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69854736328125,0.0,0.0,9.58317832555622e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983642578125,0.0,0.0,0.0001009155748761,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011108398437,0.0,0.0,7.453592115780339e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,0.0001009155530482,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971740722656,0.0,0.0,0.0004786994250025,285.71197509765625,294.1499938964844,293.16070556640625,292.02398681640625,293.9265441894531,293.14990234375,285.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330442113901881e-09,0.0010210839100182,-0.0208753086626529,0.0,0.0,0.0,-0.0089425733312964,60.0,11.529845237731934,-0.0,-7.108688038215405e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,9.584537474438548e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,0.0001009298794087,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,7.454648584825918e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,0.0001009298575809,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69879150390625,0.0,0.0,0.0004787672951351,285.71417236328125,294.1499938964844,293.16326904296875,292.02294921875,293.9198608398437,293.15203857421875,285.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212362976744,8.347354807369811e-09,0.0010212279157713,-0.0209196005016565,0.0,0.0,0.0,-0.0089509552344679,60.0,11.523126602172852,-0.0,-7.110702426871286e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,9.585863881511614e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,0.0001009438492474,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043151855469,0.0,0.0,7.455680315615609e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015380859375,0.0,0.0,0.0001009438274195,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.700439453125,0.0,0.0,0.0004788335645571,285.7163391113281,294.1499938964844,293.16571044921875,292.0219421386719,293.9131774902344,293.1541748046875,285.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213773930445,8.363872261440974e-09,0.0010213690111413,-0.0209628548473119,0.0,0.0,0.0,-0.0089591424912214,60.0,11.516362190246582,-0.0,-7.112669919706607e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,9.58826713031158e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.0,0.0,0.0001009691550279,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.0,0.0,7.457549509126693e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.704833984375,0.0,0.0,0.0001009691332001,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0004789536178577,285.7207336425781,294.1499938964844,293.1702575683594,292.0199279785156,293.9000244140625,293.1584167480469,285.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216342052444,8.393796768757511e-09,0.0010216258233413,-0.0210412200540304,0.0,0.0,0.0,-0.0089739821851253,60.0,11.502573013305664,-0.0,-7.116234002069177e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,9.58826713031158e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.0,0.0,0.0001009691550279,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.0,0.0,7.457549509126693e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.704833984375,0.0,0.0,0.0001009691332001,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0004789536178577,285.7207336425781,294.1499938964844,293.1702575683594,292.0199279785156,293.9000244140625,293.1584167480469,285.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216342052444,8.393796768757511e-09,0.0010216258233413,-0.0210412200540304,0.0,0.0,0.0,-0.0089739821851253,60.0,11.502573013305664,-0.0,-7.116234002069177e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084350585937,0.0,0.0,9.59004828473553e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,0.0001009879124467,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,7.458934851456434e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,0.0001009878906188,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70709228515625,0.0,0.0,0.0004790425882674,285.7251892089844,294.1499938964844,293.1742553710937,292.0179748535156,293.8872375488281,293.1624450683594,285.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021823612973,8.415963037577967e-09,0.0010218152310699,-0.021099267527461,0.0,0.0,0.0,-0.0089849699288606,60.0,11.488243103027344,-0.0,-7.118875089418e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084350585937,0.0,0.0,9.59004828473553e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,0.0001009879124467,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,7.458934851456434e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,0.0001009878906188,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70709228515625,0.0,0.0,0.0004790425882674,285.7251892089844,294.1499938964844,293.1742553710937,292.0179748535156,293.8872375488281,293.1624450683594,285.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021823612973,8.415963037577967e-09,0.0010218152310699,-0.021099267527461,0.0,0.0,0.0,-0.0089849699288606,60.0,11.488243103027344,-0.0,-7.118875089418e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,9.591457637725398e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7116394042969,0.0,0.0,0.0001010027554002,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,7.460031338268891e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115478515625,0.0,0.0,0.0001010027335723,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,0.0004791130195371,285.7297058105469,294.1499938964844,293.177490234375,292.0161437988281,293.8746032714844,293.166259765625,285.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219741379842,8.433503673188625e-09,0.001021965756081,-0.0211452022194862,0.0,0.0,0.0,-0.0089936684817075,60.0,11.473640441894531,-0.0,-7.120965506146605e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,9.591457637725398e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7116394042969,0.0,0.0,0.0001010027554002,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,7.460031338268891e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115478515625,0.0,0.0,0.0001010027335723,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,0.0004791130195371,285.7297058105469,294.1499938964844,293.177490234375,292.0161437988281,293.8746032714844,293.166259765625,285.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219741379842,8.433503673188625e-09,0.001021965756081,-0.0211452022194862,0.0,0.0,0.0,-0.0089936684817075,60.0,11.473640441894531,-0.0,-7.120965506146605e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138671875,0.0,0.0,9.59175595198758e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137145996094,0.0,0.0,0.0001010058913379,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162780761719,0.0,0.0,7.460262713721022e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,0.0001010058695101,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,0.0004791278915945,285.732421875,294.1499938964844,293.17901611328125,292.01513671875,293.8672180175781,293.1681823730469,285.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220047552138,8.437202936306676e-09,0.0010219963733106,-0.0211548916995525,0.0,0.0,0.0,-0.0089954975992441,60.0,11.464539527893066,-0.0,-7.121406753185512e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152709960937,0.0,0.0,9.59194148890674e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.715087890625,0.0,0.0,0.0001010078485705,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.0,0.0,7.460406777681783e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71502685546875,0.0,0.0,0.0001010078194667,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,0.0004791371757164,285.7342529296875,294.1499938964844,293.17987060546875,292.0144958496094,293.8623046875,293.1694641113281,285.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220250114798,8.439505094770539e-09,0.0010220165131613,-0.0211609192192554,0.0,0.0,0.0,-0.0089966412633657,60.0,11.45846939086914,-0.0,-7.121681022681514e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170104980469,0.0,0.0,9.59201279329136e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168273925781,0.0,0.0,0.0001010085979942,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193908691406,0.0,0.0,7.46046207495965e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167663574219,0.0,0.0,0.0001010085761663,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157287597656,0.0,0.0,0.0004791407263837,285.736572265625,294.1499938964844,293.1806945800781,292.0137634277344,293.856201171875,293.1708984375,285.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220316471531,8.440382615049202e-09,0.0010220231488347,-0.0211632177233696,0.0,0.0,0.0,-0.0089970715343952,60.0,11.45077896118164,-0.0,-7.121785472463672e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,9.59184835664928e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185974121094,0.0,0.0,0.0001010068590403,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211303710937,0.0,0.0,7.460334018105641e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.718505859375,0.0,0.0,0.0001010068372124,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174987792969,0.0,0.0,0.0004791325191035,285.7388916015625,294.1499938964844,293.18121337890625,292.0130920410156,293.8501892089844,293.17218017578125,285.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220140684396,8.438320264758659e-09,0.0010220055701211,-0.0211578179150819,0.0,0.0,0.0,-0.0089960498735308,60.0,11.44296169281006,-0.0,-7.121539624677099e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.0,0.0,9.591039997758344e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221069335937,0.0,0.0,0.0001009983461699,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.0,0.0,7.459705375367776e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,0.000100998324342,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210388183594,0.0,0.0,0.0004790921229869,285.7435302734375,294.1499938964844,293.1814270019531,292.011962890625,293.8382263183594,293.17431640625,285.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219294345006,8.428229669732445e-09,0.0010219210525974,-0.0211313888430595,0.0,0.0,0.0,-0.0089910561218857,60.0,11.427104949951172,-0.0,-7.120336675825456e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222900390625,0.0,0.0,9.591039997758344e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221069335937,0.0,0.0,0.0001009983461699,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.0,0.0,7.459705375367776e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,0.000100998324342,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210388183594,0.0,0.0,0.0004790921229869,285.7435302734375,294.1499938964844,293.1814270019531,292.011962890625,293.8382263183594,293.17431640625,285.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219294345006,8.428229669732445e-09,0.0010219210525974,-0.0211313888430595,0.0,0.0,0.0,-0.0089910561218857,60.0,11.427104949951172,-0.0,-7.120336675825456e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72589111328125,0.0,0.0,9.588926332071424e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257385253906,0.0,0.0,0.0001009760962915,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,7.458061736542732e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256774902344,0.0,0.0,0.0001009760744636,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72467041015625,0.0,0.0,0.0004789865633938,285.7482604980469,294.1499938964844,293.1802978515625,292.0111694335937,293.8265380859375,293.1751403808594,285.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401875639663103e-09,0.0010216949740424,-0.0210623759776353,0.0,0.0,0.0,-0.0089779868721961,60.0,11.41068172454834,-0.0,-7.117196787476132e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72589111328125,0.0,0.0,9.588926332071424e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257385253906,0.0,0.0,0.0001009760962915,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,7.458061736542732e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256774902344,0.0,0.0,0.0001009760744636,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.72467041015625,0.0,0.0,0.0004789865633938,285.7482604980469,294.1499938964844,293.1802978515625,292.0111694335937,293.8265380859375,293.1751403808594,285.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401875639663103e-09,0.0010216949740424,-0.0210623759776353,0.0,0.0,0.0,-0.0089779868721961,60.0,11.41068172454834,-0.0,-7.117196787476132e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295227050781,0.0,0.0,9.58633390837349e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293701171875,0.0,0.0,0.0001009487896226,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,7.45604484109208e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,0.0001009487677947,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283020019531,0.0,0.0,0.0004788570513483,285.7530212402344,294.1499938964844,293.177734375,292.0107421875,293.8149108886719,293.1755676269531,285.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214287322014,8.369550386078117e-09,0.0010214203502982,-0.0209777243435382,0.0,0.0,0.0,-0.0089619709178805,60.0,11.394062042236328,-0.0,-7.113345645848312e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295227050781,0.0,0.0,9.58633390837349e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293701171875,0.0,0.0,0.0001009487896226,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,7.45604484109208e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,0.0001009487677947,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283020019531,0.0,0.0,0.0004788570513483,285.7530212402344,294.1499938964844,293.177734375,292.0107421875,293.8149108886719,293.1755676269531,285.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214287322014,8.369550386078117e-09,0.0010214203502982,-0.0209777243435382,0.0,0.0,0.0,-0.0089619709178805,60.0,11.394062042236328,-0.0,-7.113345645848312e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332458496094,0.0,0.0,9.581797348801048e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73309326171875,0.0,0.0,0.0001009010156849,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.0,0.0,7.452516729244962e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.0,0.0,0.000100900993857,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,0.0004786304489243,285.75787353515625,294.1499938964844,293.1735534667969,292.0107727050781,293.80352783203125,293.1737365722656,285.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209432803094,8.313008059701588e-09,0.0010209348984062,-0.0208296533674001,0.0,0.0,0.0,-0.0089339315891265,60.0,11.376741409301758,-0.0,-7.10661254288425e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332458496094,0.0,0.0,9.581797348801048e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73309326171875,0.0,0.0,0.0001009010156849,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.0,0.0,7.452516729244962e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.0,0.0,0.000100900993857,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,0.0004786304489243,285.75787353515625,294.1499938964844,293.1735534667969,292.0107727050781,293.80352783203125,293.1737365722656,285.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209432803094,8.313008059701588e-09,0.0010209348984062,-0.0208296533674001,0.0,0.0,0.0,-0.0089339315891265,60.0,11.376741409301758,-0.0,-7.10661254288425e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.735107421875,0.0,0.0,9.5796502137091e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349548339844,0.0,0.0,0.0001008784092846,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,7.450846169376746e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348937988281,0.0,0.0,0.0001008783874567,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339172363281,0.0,0.0,0.0004785232013091,285.7602844238281,294.1499938964844,293.1708374023437,292.0109558105469,293.7978210449219,293.1729431152344,285.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207142913714,8.286245467559183e-09,0.0010207059094682,-0.02075956761837,0.0,0.0,0.0,-0.008920663036406,60.0,11.368111610412598,-0.0,-7.103426469257101e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369689941406,0.0,0.0,9.57688971539028e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.0,0.0,0.000100849334558,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391967773437,0.0,0.0,7.4486990342848e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367553710937,0.0,0.0,0.0001008493127301,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,0.0004783853073604,285.7627258300781,294.1499938964844,293.16766357421875,292.0112609863281,293.7921447753906,293.171630859375,285.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204194113612,8.25183921193684e-09,0.0010204111458733,-0.0206694658845663,0.0,0.0,0.0,-0.0089036030694842,60.0,11.35927391052246,-0.0,-7.099331611470916e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
