time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801820,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,9.57068332354538e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,0.0001007839746307,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,7.443872164003551e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,0.0001007839600788,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,0.0004780752933584,285.76763916015625,294.1499938964844,293.15985107421875,292.0122985839844,293.78082275390625,293.168212890625,285.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197608498856,8.174494858792514e-09,0.0010197527008131,-0.0204669125378131,0.0,0.0,0.0,-0.0088652754202485,60.0,11.341398239135742,-0.0,-7.090130793585558e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7407531738281,0.0,0.0,9.57068332354538e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,0.0001007839746307,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,7.443872164003551e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,0.0001007839600788,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,0.0004780752933584,285.76763916015625,294.1499938964844,293.15985107421875,292.0122985839844,293.78082275390625,293.168212890625,285.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197608498856,8.174494858792514e-09,0.0010197527008131,-0.0204669125378131,0.0,0.0,0.0,-0.0088652754202485,60.0,11.341398239135742,-0.0,-7.090130793585558e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,9.56265939748846e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74444580078125,0.0,0.0,0.0001006994862109,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74676513671875,0.0,0.0,7.437631575157866e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,0.000100699464383,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434387207031,0.0,0.0,0.0004776745045091,285.7726135253906,294.1499938964844,293.1499938964844,292.0138854980469,293.76953125,293.1625671386719,285.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189040331169,8.074506396837933e-09,0.0010188960004597,-0.0202050562947988,0.0,0.0,0.0,-0.008815698325634,60.0,11.323182106018066,-0.0,-7.078245545244499e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445983886719,0.0,0.0,9.56265939748846e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74444580078125,0.0,0.0,0.0001006994862109,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74676513671875,0.0,0.0,7.437631575157866e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,0.000100699464383,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434387207031,0.0,0.0,0.0004776745045091,285.7726135253906,294.1499938964844,293.1499938964844,292.0138854980469,293.76953125,293.1625671386719,285.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189040331169,8.074506396837933e-09,0.0010188960004597,-0.0202050562947988,0.0,0.0,0.0,-0.008815698325634,60.0,11.323182106018066,-0.0,-7.078245545244499e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,9.554003190714866e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,0.0001006083257379,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506103515625,0.0,0.0,7.4308984039817e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.0,0.0,0.000100608311186,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.747314453125,0.0,0.0,0.0004772420797962,285.7776184082031,294.1499938964844,293.1386413574219,292.01715087890625,293.7582702636719,293.1560363769531,285.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179834207519,7.966637127765352e-09,0.0010179755045101,-0.0199225544929504,0.0,0.0,0.0,-0.0087622320279479,60.0,11.306031227111816,-0.0,-7.065434459718746e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,9.554003190714866e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,0.0001006083257379,299.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506103515625,0.0,0.0,7.4308984039817e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.0,0.0,0.000100608311186,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.747314453125,0.0,0.0,0.0004772420797962,285.7776184082031,294.1499938964844,293.1386413574219,292.01715087890625,293.7582702636719,293.1560363769531,285.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179834207519,7.966637127765352e-09,0.0010179755045101,-0.0199225544929504,0.0,0.0,0.0,-0.0087622320279479,60.0,11.306031227111816,-0.0,-7.065434459718746e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,9.547535591991618e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,0.0001005402154987,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532653808594,0.0,0.0,7.425867806887254e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,0.0001005401936708,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75,0.0,0.0,0.0004769189981743,285.7810363769531,294.1499938964844,293.1304016113281,292.0208740234375,293.7505798339844,293.15069580078125,285.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172919137403,7.886034936177566e-09,0.0010172839974984,-0.0197114646434783,0.0,0.0,0.0,-0.0087222633883357,60.0,11.295943260192873,-0.0,-7.055869133409942e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523803710937,0.0,0.0,9.544466593069956e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,0.000100507902971,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,7.423481292789802e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521667480469,0.0,0.0,0.0001005078811431,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,0.0004767657374031,285.7826538085937,294.1499938964844,293.1263732910156,292.0230407714844,293.7469787597656,293.148193359375,285.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169663000851,7.847800631566315e-09,0.0010169585002586,-0.0196113269776105,0.0,0.0,0.0,-0.0087033156305551,60.0,11.2911958694458,-0.0,-7.051333739127585e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,9.539372695144266e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,0.0001004542573355,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,7.419518806273118e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,0.0001004542427835,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,0.0004765112535096,285.7851867675781,294.1499938964844,293.11993408203125,292.02685546875,293.7413330078125,293.1436767578125,285.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164212435483,7.784318967196668e-09,0.0010164135601371,-0.0194450728595256,0.0,0.0,0.0,-0.0086718341335654,60.0,11.285276412963867,-0.0,-7.043807670470414e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.0,0.0,9.534165292279796e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561950683594,0.0,0.0,0.0001003994257189,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,7.415469008265063e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,0.000100399403891,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,0.0004762511525768,285.7877502441406,294.1499938964844,293.1132507324219,292.0312194824219,293.7356872558594,293.13897705078125,285.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158664081245,7.719433980923895e-09,0.001015858608298,-0.0192751362919807,0.0,0.0,0.0,-0.0086396671831607,60.0,11.279924392700195,-0.0,-7.036118887526754e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,9.523388143861666e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601928710937,0.0,0.0,0.000100285935332,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,7.407086377497762e-05,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.0,0.0,0.0001002859207801,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,0.0004757128190249,285.7928466796875,294.1499938964844,293.0993347167969,292.0414733886719,293.7243347167969,293.1290283203125,285.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147206485271,7.585143180222076e-09,0.0010147130815312,-0.018923420459032,0.0,0.0,0.0,-0.0085731083527207,60.0,11.270699501037598,-0.0,-7.02021907272865e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,9.523388143861666e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601928710937,0.0,0.0,0.000100285935332,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,7.407086377497762e-05,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.0,0.0,0.0001002859207801,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,0.0004757128190249,285.7928466796875,294.1499938964844,293.0993347167969,292.0414733886719,293.7243347167969,293.1290283203125,285.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147206485271,7.585143180222076e-09,0.0010147130815312,-0.018923420459032,0.0,0.0,0.0,-0.0085731083527207,60.0,11.270699501037598,-0.0,-7.02021907272865e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,9.511905955150723e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,0.0001001650234684,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.0,0.0,7.398155867122114e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641906738281,0.0,0.0,0.0001001650016405,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,0.0004751392698381,285.79803466796875,294.1499938964844,293.0845947265625,292.05352783203125,293.71295166015625,293.1180114746094,285.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134963085874,7.442063409968114e-09,0.0010134888580068,-0.0185486786067485,0.0,0.0,0.0,-0.0085021732375025,60.0,11.264644622802734,-0.0,-7.00329820801926e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,9.511905955150723e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,0.0001001650234684,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.0,0.0,7.398155867122114e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641906738281,0.0,0.0,0.0001001650016405,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,0.0004751392698381,285.79803466796875,294.1499938964844,293.0845947265625,292.05352783203125,293.71295166015625,293.1180114746094,285.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134963085874,7.442063409968114e-09,0.0010134888580068,-0.0185486786067485,0.0,0.0,0.0,-0.0085021732375025,60.0,11.264644622802734,-0.0,-7.00329820801926e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.0,0.0,9.499925363343208e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7683410644531,0.0,0.0,0.0001000388583634,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,7.388837548205629e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,0.0001000388365355,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,0.0004745408077724,285.80322265625,294.1499938964844,293.069091796875,292.0671691894531,293.7015075683594,293.106201171875,285.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122200474143,7.292777937095707e-09,0.001012212713249,-0.0181576758623123,0.0,0.0,0.0,-0.0084281675517559,60.0,11.260924339294434,-0.0,-6.985665379488637e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.0,0.0,9.499925363343208e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7683410644531,0.0,0.0,0.0001000388583634,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,7.388837548205629e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,0.0001000388365355,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,0.0004745408077724,285.80322265625,294.1499938964844,293.069091796875,292.0671691894531,293.7015075683594,293.106201171875,285.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122200474143,7.292777937095707e-09,0.001012212713249,-0.0181576758623123,0.0,0.0,0.0,-0.0084281675517559,60.0,11.260924339294434,-0.0,-6.985665379488637e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,9.487438364885747e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,9.990735998144372e-05,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,7.379124872386456e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,9.990733815357088e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,0.0004739170253742,285.8084716796875,294.1499938964844,293.0528564453125,292.0820617675781,293.6899719238281,293.0935974121094,285.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108893038704,7.137178403837652e-09,0.0010108820861205,-0.0177501272410154,0.0,0.0,0.0,-0.0083510298281908,60.0,11.259339332580566,-0.0,-6.967310639538482e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,9.487438364885747e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,9.990735998144372e-05,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77459716796875,0.0,0.0,7.379124872386456e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,9.990733815357088e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,0.0004739170253742,285.8084716796875,294.1499938964844,293.0528564453125,292.0820617675781,293.6899719238281,293.0935974121094,285.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108893038704,7.137178403837652e-09,0.0010108820861205,-0.0177501272410154,0.0,0.0,0.0,-0.0083510298281908,60.0,11.259339332580566,-0.0,-6.967310639538482e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,9.481000597588718e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,9.98395698843524e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.0,0.0,7.374118285952136e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,9.983954805647954e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,0.0004735954862553,285.8111267089844,294.1499938964844,293.0444641113281,292.0899353027344,293.6841735839844,293.0869445800781,285.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102010564878,7.056963013951645e-09,0.0010101939551532,-0.0175400245934724,0.0,0.0,0.0,-0.0083112530410289,60.0,11.259347915649414,-0.0,-6.95785757898193e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767639160156,0.0,0.0,9.47447697399184e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7766418457031,0.0,0.0,9.977087029255928e-05,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787475585937,0.0,0.0,7.369044033112004e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,9.977084846468642e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.0,0.0,0.0004732695815619,285.8137512207031,294.1499938964844,293.0359191894531,292.0980224609375,293.6783752441406,293.08013916015625,285.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095058241859,6.975670263642542e-09,0.0010094988392665,-0.0173270944505929,0.0,0.0,0.0,-0.0082709528505802,60.0,11.259714126586914,-0.0,-6.948284436703035e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,9.46117943385616e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,9.963083721231668e-05,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78289794921875,0.0,0.0,7.358701259363443e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,9.963082266040146e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799377441406,0.0,0.0,0.0004726053448393,285.8190612792969,294.1499938964844,293.018310546875,292.1147766113281,293.66668701171875,293.0661926269531,285.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080916108563,6.8099827998935325e-09,0.0010080847423523,-0.0168931018561124,0.0,0.0,0.0,-0.008188827894628,60.0,11.261117935180664,-0.0,-6.928792117832927e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,9.46117943385616e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,9.963083721231668e-05,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78289794921875,0.0,0.0,7.358701259363443e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,9.963082266040146e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799377441406,0.0,0.0,0.0004726053448393,285.8190612792969,294.1499938964844,293.018310546875,292.1147766113281,293.66668701171875,293.0661926269531,285.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080916108563,6.8099827998935325e-09,0.0010080847423523,-0.0168931018561124,0.0,0.0,0.0,-0.008188827894628,60.0,11.261117935180664,-0.0,-6.928792117832927e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,9.447486081626266e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850646972656,0.0,0.0,9.94866422843188e-05,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7871398925781,0.0,0.0,7.348050712607801e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850341796875,0.0,0.0,9.948662045644596e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841796875,0.0,0.0,0.0004719213466159,285.8244323730469,294.1499938964844,293.00006103515625,292.1320495605469,293.6548767089844,293.05157470703125,285.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066319955512,6.6393570641309915e-09,0.0010066253598779,-0.0164461676031351,0.0,0.0,0.0,-0.0081042386591434,60.0,11.263470649719238,-0.0,-6.90874841779987e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78521728515625,0.0,0.0,9.447486081626266e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850646972656,0.0,0.0,9.94866422843188e-05,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7871398925781,0.0,0.0,7.348050712607801e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850341796875,0.0,0.0,9.948662045644596e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841796875,0.0,0.0,0.0004719213466159,285.8244323730469,294.1499938964844,293.00006103515625,292.1320495605469,293.6548767089844,293.05157470703125,285.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066319955512,6.6393570641309915e-09,0.0010066253598779,-0.0164461676031351,0.0,0.0,0.0,-0.0081042386591434,60.0,11.263470649719238,-0.0,-6.90874841779987e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894897460937,0.0,0.0,9.433492959942669e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78936767578125,0.0,0.0,9.933928231475876e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913818359375,0.0,0.0,7.337167335208505e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.789306640625,0.0,0.0,9.933926776284352e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,0.0004712223599199,285.8298034667969,294.1499938964844,292.9812316894531,292.1496276855469,293.6430053710937,293.03643798828125,285.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051409481093,6.465000979005708e-09,0.0010051345452666,-0.0159894507378339,0.0,0.0,0.0,-0.0080178035423159,60.0,11.266443252563477,-0.0,-6.888296155693753e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894897460937,0.0,0.0,9.433492959942669e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78936767578125,0.0,0.0,9.933928231475876e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913818359375,0.0,0.0,7.337167335208505e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.789306640625,0.0,0.0,9.933926776284352e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,0.0004712223599199,285.8298034667969,294.1499938964844,292.9812316894531,292.1496276855469,293.6430053710937,293.03643798828125,285.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051409481093,6.465000979005708e-09,0.0010051345452666,-0.0159894507378339,0.0,0.0,0.0,-0.0080178035423159,60.0,11.266443252563477,-0.0,-6.888296155693753e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,9.422676521353424e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,9.922538447426632e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7946472167969,0.0,0.0,7.328754873014987e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.0,0.0,9.922536992235108e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,0.0004706820764113,285.8339233398437,294.1499938964844,292.96649169921875,292.1630249023437,293.6338806152344,293.0245361328125,285.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100398727227,6.33023233831409e-09,0.0010039809858426,-0.0156364254653453,0.0,0.0,0.0,-0.0079509876668453,60.0,11.268823623657228,-0.0,-6.872507896105162e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937927246094,0.0,0.0,9.419240814168006e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,9.91892084130086e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,7.326082413783297e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,9.918919386109336e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928161621094,0.0,0.0,0.0004705104802269,285.8352355957031,294.1499938964844,292.9617919921875,292.167236328125,293.6309814453125,293.0207824707031,285.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003622310236,6.287424358930593e-09,0.0010036160238087,-0.0155242877081036,0.0,0.0,0.0,-0.007929771207273,60.0,11.269576072692873,-0.0,-6.867497148732582e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959899902344,0.0,0.0,9.412033978151156e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.0,0.0,9.911331289913504e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978210449219,0.0,0.0,7.32047701603733e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957763671875,0.0,0.0,9.911329834721982e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,0.0004701504658441,285.83795166015625,294.1499938964844,292.9518737792969,292.17596435546875,293.6249084472656,293.0127258300781,285.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028519900515,6.197618862557874e-09,0.0010028458200395,-0.0152890402823686,0.0,0.0,0.0,-0.0078852390870451,60.0,11.271026611328123,-0.0,-6.856990353298897e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,9.404788579558954e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,9.903701720759273e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79998779296875,0.0,0.0,7.314841786865145e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,9.90370026556775e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,0.0004697885306086,285.8406677246094,294.1499938964844,292.9418334960937,292.18463134765625,293.61883544921875,293.0045471191406,285.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020799236372,6.107343963890344e-09,0.0010020738700404,-0.0150525588542222,0.0,0.0,0.0,-0.0078404862433671,60.0,11.272440910339355,-0.0,-6.846436662044654e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,9.3901609943714e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,9.888298518490046e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,7.303465099539608e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,9.888296335702762e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80157470703125,0.0,0.0,0.000469057878945,285.8461608886719,294.1499938964844,292.9213562011719,292.2015686035156,293.6065673828125,292.9880065917969,285.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005234507843,5.925087087632619e-09,0.0010005175136029,-0.0145751135423779,0.0,0.0,0.0,-0.0077501442283391,60.0,11.274950981140137,-0.0,-6.825154486023166e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,9.3901609943714e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,9.888298518490046e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,7.303465099539608e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,9.888296335702762e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80157470703125,0.0,0.0,0.000469057878945,285.8461608886719,294.1499938964844,292.9213562011719,292.2015686035156,293.6065673828125,292.9880065917969,285.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005234507843,5.925087087632619e-09,0.0010005175136029,-0.0145751135423779,0.0,0.0,0.0,-0.0077501442283391,60.0,11.274950981140137,-0.0,-6.825154486023166e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.0,0.0,9.375421359436586e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.0,0.0,9.872776718111707e-05,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,7.292000373126939e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,9.872774535324425e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,0.0004683216102421,285.8516540527344,294.1499938964844,292.900390625,292.2178039550781,293.5941772460937,292.9710998535156,285.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989526588469,5.7414308862746574e-09,0.0009989469544962,-0.0140939941629767,0.0,0.0,0.0,-0.0076590972021222,60.0,11.27630615234375,-0.0,-6.803742991223771e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.0,0.0,9.375421359436586e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80682373046875,0.0,0.0,9.872776718111707e-05,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,7.292000373126939e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,9.872774535324425e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,0.0004683216102421,285.8516540527344,294.1499938964844,292.900390625,292.2178039550781,293.5941772460937,292.9710998535156,285.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989526588469,5.7414308862746574e-09,0.0009989469544962,-0.0140939941629767,0.0,0.0,0.0,-0.0076590972021222,60.0,11.27630615234375,-0.0,-6.803742991223771e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,9.360611875308678e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,9.857180702965708e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,7.280481804627925e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,9.857179247774184e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,0.0004675818199757,285.8572082519531,294.1499938964844,292.8789978027344,292.2331237792969,293.5816345214844,292.953857421875,285.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973744163289,5.5568993850840814e-09,0.0009973688283935,-0.0136105734854936,0.0,0.0,0.0,-0.0075676161795854,60.0,11.276275634765623,-0.0,-6.782263284321743e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,9.360611875308678e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,9.857180702965708e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,7.280481804627925e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,9.857179247774184e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,0.0004675818199757,285.8572082519531,294.1499938964844,292.8789978027344,292.2331237792969,293.5816345214844,292.953857421875,285.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973744163289,5.5568993850840814e-09,0.0009973688283935,-0.0136105734854936,0.0,0.0,0.0,-0.0075676161795854,60.0,11.276275634765623,-0.0,-6.782263284321743e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,9.345780563307926e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,9.841562859946862e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,7.268945773830637e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,9.84156140475534e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81494140625,0.0,0.0,0.0004668409528676,285.8627624511719,294.1499938964844,292.857177734375,292.24725341796875,293.5689392089844,292.9363098144531,285.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957939619198,5.3721027626352225e-09,0.000995788606815,-0.0131264477968215,0.0,0.0,0.0,-0.0074760043062269,60.0,11.274484634399414,-0.0,-6.76078641959066e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,9.345780563307926e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,9.841562859946862e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,7.268945773830637e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,9.84156140475534e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81494140625,0.0,0.0,0.0004668409528676,285.8627624511719,294.1499938964844,292.857177734375,292.24725341796875,293.5689392089844,292.9363098144531,285.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957939619198,5.3721027626352225e-09,0.000995788606815,-0.0131264477968215,0.0,0.0,0.0,-0.0074760043062269,60.0,11.274484634399414,-0.0,-6.76078641959066e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,9.33839546632953e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,9.833786316448824e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,7.263202132890001e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,9.8337848612573e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172302246094,0.0,0.0,0.0004664720909204,285.8655700683594,294.1499938964844,292.8460998535156,292.2538146972656,293.5625305175781,292.92742919921875,285.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950051316991,5.280088366532709e-09,0.0009949998930096,-0.0128853898495435,0.0,0.0,0.0,-0.0074303792789578,60.0,11.272540092468262,-0.0,-6.750105541186714e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
