time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17804160,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.0,0.0,9.331015462521464e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202819824219,0.0,0.0,9.826014138525352e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221435546875,0.0,0.0,7.257462129928172e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202514648437,0.0,0.0,9.826012683333828e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,0.0004661034327,285.8683776855469,294.1499938964844,292.8349609375,292.2599792480469,293.5560607910156,292.9184875488281,285.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942187462002,5.1881317020274764e-09,0.0009942135075107,-0.0126444781199097,0.0,0.0,0.0,-0.0073847919702529,60.0,11.270057678222656,-0.0,-6.739439584180218e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,9.316262003267184e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.0,0.0,9.810477786231786e-05,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,7.245987217174843e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,9.810476331040265e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240661621094,0.0,0.0,0.0004653664364013,285.8739929199219,294.1499938964844,292.8124084472656,292.27105712890625,293.5430603027344,292.9005126953125,285.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926479542627,5.004304082234512e-09,0.0009926429484039,-0.0121628725901246,0.0,0.0,0.0,-0.0072936676442623,60.0,11.263736724853516,-0.0,-6.71814248676128e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,9.316262003267184e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8248596191406,0.0,0.0,9.810477786231786e-05,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,7.245987217174843e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,9.810476331040265e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240661621094,0.0,0.0,0.0004653664364013,285.8739929199219,294.1499938964844,292.8124084472656,292.27105712890625,293.5430603027344,292.9005126953125,285.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926479542627,5.004304082234512e-09,0.0009926429484039,-0.0121628725901246,0.0,0.0,0.0,-0.0072936676442623,60.0,11.263736724853516,-0.0,-6.71814248676128e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295593261719,0.0,0.0,9.30164023884572e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,9.795080404728652e-05,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.0,0.0,7.234614167828113e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293762207031,0.0,0.0,9.795078949537128e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8286437988281,0.0,0.0,0.000464636075776,285.8796691894531,294.1499938964844,292.7895202636719,292.2802734375,293.5299072265625,292.8823547363281,285.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910899680107,4.822120924785622e-09,0.0009910850785672,-0.011685567907989,0.0,0.0,0.0,-0.0072033517062664,60.0,11.25447940826416,-0.0,-6.697069210304107e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295593261719,0.0,0.0,9.30164023884572e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,9.795080404728652e-05,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.0,0.0,7.234614167828113e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293762207031,0.0,0.0,9.795078949537128e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8286437988281,0.0,0.0,0.000464636075776,285.8796691894531,294.1499938964844,292.7895202636719,292.2802734375,293.5299072265625,292.8823547363281,285.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910899680107,4.822120924785622e-09,0.0009910850785672,-0.011685567907989,0.0,0.0,0.0,-0.0072033517062664,60.0,11.25447940826416,-0.0,-6.697069210304107e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,9.287185093853624e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83404541015625,0.0,0.0,9.77985910139978e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,7.223371358122677e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,9.779857646208256e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,0.0004639140097424,285.8853454589844,294.1499938964844,292.766357421875,292.287353515625,293.5165710449219,292.8641052246094,285.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895495604723,4.6420169930172506e-09,0.0009895449038594,-0.0112137030810117,0.0,0.0,0.0,-0.007114065811038,60.0,11.241876602172852,-0.0,-6.676269492800202e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,9.287185093853624e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83404541015625,0.0,0.0,9.77985910139978e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358459472656,0.0,0.0,7.223371358122677e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,9.779857646208256e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,0.0004639140097424,285.8853454589844,294.1499938964844,292.766357421875,292.287353515625,293.5165710449219,292.8641052246094,285.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895495604723,4.6420169930172506e-09,0.0009895449038594,-0.0112137030810117,0.0,0.0,0.0,-0.007114065811038,60.0,11.241876602172852,-0.0,-6.676269492800202e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,9.275219781557098e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,9.767258598003536e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,7.214065408334136e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,9.767257142812014e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,0.0004633163334801,285.89013671875,294.1499938964844,292.7467041015625,292.2915344238281,293.5052490234375,292.84869384765625,285.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882741142064,4.492932692556906e-09,0.0009882695740088,-0.0108231045305728,0.0,0.0,0.0,-0.0070401555858552,60.0,11.228181838989258,-0.0,-6.659076490223016e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,9.272933675674722e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83868408203125,0.0,0.0,9.764850983629005e-05,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404541015625,0.0,0.0,7.21228716429323e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,9.76484952843748e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,0.0004632021300494,285.8910522460937,294.1499938964844,292.742919921875,292.2921142578125,293.50311279296875,292.84576416015625,285.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880308061838,4.464445257923444e-09,0.0009880263824015,-0.010748466476798,0.0,0.0,0.0,-0.0070260348729789,60.0,11.22557258605957,-0.0,-6.655793782783803e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,9.265939297620208e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,9.757486259331928e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,7.206846930785105e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,9.757484804140404e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,0.0004628527676686,285.8939208984375,294.1499938964844,292.73114013671875,292.2935485839844,293.49627685546875,292.8365783691406,285.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872844675555,4.377299855917727e-09,0.0009872801601886,-0.0105201434344053,0.0,0.0,0.0,-0.0069828280247747,60.0,11.21540641784668,-0.0,-6.64575594555572e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,9.259019134333356e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433837890625,0.0,0.0,9.75019866018556e-05,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451232910156,0.0,0.0,7.201464904937893e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,9.750197204994038e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,0.0004625070723704,285.89678955078125,294.1499938964844,292.7192687988281,292.2943115234375,293.4894104003906,292.8274230957031,285.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865472093224,4.291076383111658e-09,0.0009865429019555,-0.010294234380126,0.0,0.0,0.0,-0.0069400840438902,60.0,11.20394802093506,-0.0,-6.635832505708096e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,9.245366527466103e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,9.735821367939934e-05,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.0,0.0,7.190845644799992e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,9.735819912748413e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,0.0004618251114152,285.9025573730469,294.1499938964844,292.6954345703125,292.2937316894531,293.4755249023437,292.8092346191406,285.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850929491221,4.1209688994570115e-09,0.0009850888745859,-0.0098485387861728,0.0,0.0,0.0,-0.0068557565100491,60.0,11.178459167480469,-0.0,-6.61627623799177e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,9.245366527466103e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,9.735821367939934e-05,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.0,0.0,7.190845644799992e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,9.735819912748413e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,0.0004618251114152,285.9025573730469,294.1499938964844,292.6954345703125,292.2937316894531,293.4755249023437,292.8092346191406,285.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850929491221,4.1209688994570115e-09,0.0009850888745859,-0.0098485387861728,0.0,0.0,0.0,-0.0068557565100491,60.0,11.178459167480469,-0.0,-6.61627623799177e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,9.231991862179711e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85284423828125,0.0,0.0,9.72173729678616e-05,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,7.180443208198994e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,9.721735841594636e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85211181640625,0.0,0.0,0.0004611570038832,285.9083557128906,294.1499938964844,292.6714172363281,292.2901611328125,293.4615478515625,292.7913818359375,285.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836679091677,3.954324867549985e-09,0.0009836639510467,-0.0094119142740964,0.0,0.0,0.0,-0.0067731449380517,60.0,11.150052070617676,-0.0,-6.597145585374167e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,9.231991862179711e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85284423828125,0.0,0.0,9.72173729678616e-05,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,7.180443208198994e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,9.721735841594636e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85211181640625,0.0,0.0,0.0004611570038832,285.9083557128906,294.1499938964844,292.6714172363281,292.2901611328125,293.4615478515625,292.7913818359375,285.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836679091677,3.954324867549985e-09,0.0009836639510467,-0.0094119142740964,0.0,0.0,0.0,-0.0067731449380517,60.0,11.150052070617676,-0.0,-6.597145585374167e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,9.218880586558952e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.0,0.0,9.707930439617483e-05,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,7.170245226006955e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,9.707928984425962e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,0.0004605020512826,285.9141540527344,294.1499938964844,292.64727783203125,292.2833251953125,293.44744873046875,292.77362060546875,285.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822708088904,3.790956437654813e-09,0.0009822669671848,-0.0089838663116097,0.0,0.0,0.0,-0.0066921557299792,60.0,11.117349624633787,-0.0,-6.578418521030471e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,9.218880586558952e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.0,0.0,9.707930439617483e-05,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,7.170245226006955e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575744628906,0.0,0.0,9.707928984425962e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,0.0004605020512826,285.9141540527344,294.1499938964844,292.64727783203125,292.2833251953125,293.44744873046875,292.77362060546875,285.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822708088904,3.790956437654813e-09,0.0009822669671848,-0.0089838663116097,0.0,0.0,0.0,-0.0066921557299792,60.0,11.117349624633787,-0.0,-6.578418521030471e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,9.206126560457052e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,9.694499749457464e-05,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,7.160325185395777e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.0,0.0,9.69449829426594e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,0.0004598649684339,285.91998291015625,294.1499938964844,292.6230163574219,292.2730407714844,293.4331970214844,292.7559509277344,285.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809117764234,3.632045997292721e-09,0.0009809081675484,-0.0085674943402409,0.0,0.0,0.0,-0.0066133770160377,60.0,11.078656196594238,-0.0,-6.560227916452277e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,9.206126560457052e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,9.694499749457464e-05,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,7.160325185395777e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.0,0.0,9.69449829426594e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,0.0004598649684339,285.91998291015625,294.1499938964844,292.6230163574219,292.2730407714844,293.4331970214844,292.7559509277344,285.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809117764234,3.632045997292721e-09,0.0009809081675484,-0.0085674943402409,0.0,0.0,0.0,-0.0066133770160377,60.0,11.078656196594238,-0.0,-6.560227916452277e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,9.199927444569768e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,9.687971760286018e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,7.155504135880619e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,9.687970305094495e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,0.0004595553327817,285.92291259765625,294.1499938964844,292.6108703613281,292.2665100097656,293.426025390625,292.7471618652344,285.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802520507946,3.554812444406252e-09,0.000980248558335,-0.0083651263266801,0.0,0.0,0.0,-0.0065750926733016,60.0,11.056384086608888,-0.0,-6.551395870246779e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673400878906,0.0,0.0,9.193802543450148e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,9.681521623861045e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,7.150739838834852e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,9.681520168669522e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86651611328125,0.0,0.0,0.0004592493642121,285.92584228515625,294.1499938964844,292.59869384765625,292.2590637207031,293.4187927246094,292.7384338378906,285.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795995429158,3.4784950475597043e-09,0.0009795960504561,-0.0081651601940393,0.0,0.0,0.0,-0.006537259556353,60.0,11.03299617767334,-0.0,-6.542673958165325e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,9.181786299450324e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720703125,0.0,0.0,9.668868005974218e-05,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,7.141393871279433e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,9.668866550782695e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,0.0004586491268128,285.93170166015625,294.1499938964844,292.5743408203125,292.2411804199219,293.4042358398437,292.72100830078125,285.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783179266378,3.328775921573879e-09,0.0009783146670088,-0.0077728633768856,0.0,0.0,0.0,-0.0064630317501723,60.0,10.983137130737305,-0.0,-6.525581852656617e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,9.181786299450324e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720703125,0.0,0.0,9.668868005974218e-05,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,7.141393871279433e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,9.668866550782695e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,0.0004586491268128,285.93170166015625,294.1499938964844,292.5743408203125,292.2411804199219,293.4042358398437,292.72100830078125,285.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783179266378,3.328775921573879e-09,0.0009783146670088,-0.0077728633768856,0.0,0.0,0.0,-0.0064630317501723,60.0,10.983137130737305,-0.0,-6.525581852656617e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,9.170258999802172e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,9.656729525886476e-05,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,7.132428436307237e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768920898437,0.0,0.0,9.656728070694952e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,0.000458073336631,285.9376220703125,294.1499938964844,292.54998779296875,292.2191772460937,293.3895263671875,292.7037658691406,285.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.18515169794864e-09,0.0009770866017788,-0.0073965331539511,0.0,0.0,0.0,-0.0063918312080204,60.0,10.925225257873535,-0.0,-6.509205974225551e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,9.170258999802172e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,9.656729525886476e-05,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,7.132428436307237e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768920898437,0.0,0.0,9.656728070694952e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,0.000458073336631,285.9376220703125,294.1499938964844,292.54998779296875,292.2191772460937,293.3895263671875,292.7037658691406,285.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.18515169794864e-09,0.0009770866017788,-0.0073965331539511,0.0,0.0,0.0,-0.0063918312080204,60.0,10.925225257873535,-0.0,-6.509205974225551e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819580078125,0.0,0.0,9.158618922811002e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,9.64447172009386e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834228515625,0.0,0.0,7.123374962247908e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.0,0.0,9.644470264902338e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,0.0004574918712023,285.94354248046875,294.1499938964844,292.5240173339844,292.19342041015625,293.3746032714844,292.6866149902344,285.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040120821751202e-09,0.0009758463711477,-0.0070165139622986,0.0,0.0,0.0,-0.0063199331052601,60.0,10.861047744750977,-0.0,-6.492690118875545e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819580078125,0.0,0.0,9.158618922811002e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,9.64447172009386e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834228515625,0.0,0.0,7.123374962247908e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.0,0.0,9.644470264902338e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,0.0004574918712023,285.94354248046875,294.1499938964844,292.5240173339844,292.19342041015625,293.3746032714844,292.6866149902344,285.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040120821751202e-09,0.0009758463711477,-0.0070165139622986,0.0,0.0,0.0,-0.0063199331052601,60.0,10.861047744750977,-0.0,-6.492690118875545e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865051269531,0.0,0.0,9.147554374067111e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863830566406,0.0,0.0,9.632820001570508e-05,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,7.114768959581852e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,9.632818546378984e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,0.0004569391603581,285.9490051269531,294.1499938964844,292.4973449707031,292.1669921875,293.36053466796875,292.67041015625,285.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974670285359,2.9022577674453487e-09,0.0009746673749759,-0.0066552734933793,0.0,0.0,0.0,-0.0062515879981219,60.0,10.794734001159668,-0.0,-6.477010572325527e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88690185546875,0.0,0.0,9.146592492470518e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,9.631806460674852e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883361816406,0.0,0.0,7.114020991139114e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8867492675781,0.0,0.0,9.631805733079092e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,0.000456891109934,285.9494934082031,294.1499938964844,292.49493408203125,292.1645812988281,293.3593139648437,292.66900634765625,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745677816681,2.89027157762689e-09,0.0009745648712851,-0.006623865570873,0.0,0.0,0.0,-0.0062456456944346,60.0,10.78896713256836,-0.0,-6.475647751358339e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,9.140501788351683e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.0,0.0,9.625393431633712e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89080810546875,0.0,0.0,7.109283615136519e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88922119140625,0.0,0.0,9.625391976442188e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885803222656,0.0,0.0,0.0004565868875943,285.9524841308594,294.1499938964844,292.4792785644531,292.1490783691406,293.3515930175781,292.6598205566406,285.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097391824238,2.8143893882059956e-09,0.0009739154484122,-0.0064250323921442,0.0,0.0,0.0,-0.006208024919033,60.0,10.75145149230957,-0.0,-6.46702673634536e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.891845703125,0.0,0.0,9.134380525210872e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917541503906,0.0,0.0,9.618946933187544e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,7.104522956069559e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916931152344,0.0,0.0,9.618946205591784e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,0.0004562811227515,285.9554443359375,294.1499938964844,292.4629821777344,292.1329040527344,293.3437805175781,292.6505432128906,285.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732658509165,2.738119508904901e-09,0.0009732631151564,-0.0062251817435026,0.0,0.0,0.0,-0.0061702136881649,60.0,10.712909698486328,-0.0,-6.458367352024652e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,9.122055053012446e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.896728515625,0.0,0.0,9.605968079995364e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89825439453125,0.0,0.0,7.094936154317111e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966979980469,0.0,0.0,9.60596662480384e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89605712890625,0.0,0.0,0.0004556654312182,285.9614562988281,294.1499938964844,292.4284362792969,292.0986328125,293.3280334472656,292.6319885253906,285.8310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719532681629,2.584552794004935e-09,0.0009719507070258,-0.005822786130011,0.0,0.0,0.0,-0.0060940878465771,60.0,10.633219718933104,-0.0,-6.440948396857493e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,9.122055053012446e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.896728515625,0.0,0.0,9.605968079995364e-05,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89825439453125,0.0,0.0,7.094936154317111e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966979980469,0.0,0.0,9.60596662480384e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89605712890625,0.0,0.0,0.0004556654312182,285.9614562988281,294.1499938964844,292.4284362792969,292.0986328125,293.3280334472656,292.6319885253906,285.8310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719532681629,2.584552794004935e-09,0.0009719507070258,-0.005822786130011,0.0,0.0,0.0,-0.0060940878465771,60.0,10.633219718933104,-0.0,-6.440948396857493e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018249511719,0.0,0.0,9.109659731620924e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,9.59291501203552e-05,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,7.085295510478318e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,9.592913556843996e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,0.000455046276329,285.9674377441406,294.1499938964844,292.3915405273437,292.06207275390625,293.31182861328125,292.61334228515625,285.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706323617137,2.430114331986033e-09,0.000970629916992,-0.0054181045852601,0.0,0.0,0.0,-0.0060175252147018,60.0,10.54814624786377,-0.0,-6.42345483470308e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018249511719,0.0,0.0,9.109659731620924e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,9.59291501203552e-05,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,7.085295510478318e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,9.592913556843996e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,0.000455046276329,285.9674377441406,294.1499938964844,292.3915405273437,292.06207275390625,293.31182861328125,292.61334228515625,285.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706323617137,2.430114331986033e-09,0.000970629916992,-0.0054181045852601,0.0,0.0,0.0,-0.0060175252147018,60.0,10.54814624786377,-0.0,-6.42345483470308e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,9.097332076635212e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,9.579933248460291e-05,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,7.075707253534347e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90673828125,0.0,0.0,9.57993179326877e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,0.0004544304683804,285.9734802246094,294.1499938964844,292.3525695800781,292.0234375,293.2951965332031,292.59503173828125,285.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693186730146,2.276518529242821e-09,0.0009693164029158,-0.0050156284123659,0.0,0.0,0.0,-0.0059413802810013,60.0,10.458854675292969,-0.0,-6.406080643728275e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,9.097332076635212e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,9.579933248460291e-05,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,7.075707253534347e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90673828125,0.0,0.0,9.57993179326877e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,0.0004544304683804,285.9734802246094,294.1499938964844,292.3525695800781,292.0234375,293.2951965332031,292.59503173828125,285.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693186730146,2.276518529242821e-09,0.0009693164029158,-0.0050156284123659,0.0,0.0,0.0,-0.0059413802810013,60.0,10.458854675292969,-0.0,-6.406080643728275e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,9.08518850337714e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,9.567145752953364e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132995605469,0.0,0.0,7.066262332955375e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,9.567144297761844e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,0.000453823886346,285.9795227050781,294.1499938964844,292.311767578125,291.9829406738281,293.278076171875,292.5779724121094,285.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680247749201,2.125217779536115e-09,0.0009680226794444,-0.0046191629953682,0.0,0.0,0.0,-0.0058663743548095,60.0,10.366357803344728,-0.0,-6.388988538219564e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,9.08518850337714e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,9.567145752953364e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132995605469,0.0,0.0,7.066262332955375e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,9.567144297761844e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,0.000453823886346,285.9795227050781,294.1499938964844,292.311767578125,291.9829406738281,293.278076171875,292.5779724121094,285.85498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680247749201,2.125217779536115e-09,0.0009680226794444,-0.0046191629953682,0.0,0.0,0.0,-0.0058663743548095,60.0,10.366357803344728,-0.0,-6.388988538219564e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
