time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806500,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144897460937,0.0,0.0,9.079184383153915e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91436767578125,0.0,0.0,9.56082294578664e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,7.061591895762831e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143371582031,0.0,0.0,9.560821490595116e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91375732421875,0.0,0.0,0.0004535239422693,285.9825439453125,294.1499938964844,292.2907409667969,291.9621276855469,293.2694091796875,292.5701599121094,285.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.0504067332893783e-09,0.0009673835593275,-0.0044231289066374,0.0,0.0,0.0,-0.0058292904868721,60.0,10.31948184967041,-0.0,-6.380545869433264e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,9.073209366761148e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,9.554530697641894e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,7.056944741634652e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,9.554529242450371e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.0,0.0,0.0004532255115918,285.985595703125,294.1499938964844,292.2693786621094,291.94091796875,293.2606506347656,292.5618591308594,285.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492704465,1.975964503131422e-09,0.0009667473495937,-0.0042280605994164,0.0,0.0,0.0,-0.0057923877611756,60.0,10.272034645080566,-0.0,-6.372150096467524e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,9.061475429916754e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,9.542173938825728e-05,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,7.047818507999182e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,9.542173211229964e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,0.0004526393604464,285.9916687011719,294.1499938964844,292.22564697265625,291.8975524902344,293.242919921875,292.5456237792969,285.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654983878135,1.829765894356683e-09,0.0009654965251684,-0.0038449615240097,0.0,0.0,0.0,-0.0057199075818061,60.0,10.175731658935549,-0.0,-6.355678294767132e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,9.061475429916754e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,9.542173938825728e-05,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,7.047818507999182e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,9.542173211229964e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,0.0004526393604464,285.9916687011719,294.1499938964844,292.22564697265625,291.8975524902344,293.242919921875,292.5456237792969,285.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654983878135,1.829765894356683e-09,0.0009654965251684,-0.0038449615240097,0.0,0.0,0.0,-0.0057199075818061,60.0,10.175731658935549,-0.0,-6.355678294767132e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,9.044320177054031e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,9.524109191261232e-05,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.0,0.0,7.034475856926292e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,9.52410846366547e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984680175781,0.0,0.0,0.0004517824563663,285.94952392578125,294.1499938964844,292.18084716796875,291.8531494140625,293.2203674316406,292.5310974121094,285.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113245273008,1.7639255611712201e-09,0.001111322781071,-0.003526046173647,0.0,0.0,0.0,-0.006423111539334,60.0,11.005422592163086,-0.0,-6.33163494967448e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,9.044320177054031e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,9.524109191261232e-05,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.0,0.0,7.034475856926292e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.899169921875,0.0,0.0,9.52410846366547e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984680175781,0.0,0.0,0.0004517824563663,285.94952392578125,294.1499938964844,292.18084716796875,291.8531494140625,293.2203674316406,292.5310974121094,285.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113245273008,1.7639255611712201e-09,0.001111322781071,-0.003526046173647,0.0,0.0,0.0,-0.006423111539334,60.0,11.005422592163086,-0.0,-6.33163494967448e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,9.039335418492556e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,9.5188595878426e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,7.030598499113694e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,9.518858860246836e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,0.0004515334148891,285.95574951171875,294.1499938964844,292.1352233886719,291.8078918457031,293.2151184082031,292.5018005371094,285.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623459773138,1.5531227415266356e-09,0.0009623444057069,-0.0031208270229399,0.0,0.0,0.0,-0.0055788098834455,60.0,9.919514656066896,-0.0,-6.324655998923845e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,9.039335418492556e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,9.5188595878426e-05,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,7.030598499113694e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,9.518858860246836e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,0.0004515334148891,285.95574951171875,294.1499938964844,292.1352233886719,291.8078918457031,293.2151184082031,292.5018005371094,285.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623459773138,1.5531227415266356e-09,0.0009623444057069,-0.0031208270229399,0.0,0.0,0.0,-0.0055788098834455,60.0,9.919514656066896,-0.0,-6.324655998923845e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,9.02913889149204e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,9.508122457191348e-05,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,7.022667705314234e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,9.508121001999824e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.908447265625,0.0,0.0,0.0004510240978561,285.9620056152344,294.1499938964844,292.08905029296875,291.7621154785156,293.1960144042969,292.4889221191406,285.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620551136322,1.4268787262849971e-09,0.0009620536584407,-0.0027892244979739,0.0,0.0,0.0,-0.0055201901122927,60.0,9.85976791381836,-0.0,-6.310394695674404e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,9.02913889149204e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,9.508122457191348e-05,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,7.022667705314234e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,9.508121001999824e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.908447265625,0.0,0.0,0.0004510240978561,285.9620056152344,294.1499938964844,292.08905029296875,291.7621154785156,293.1960144042969,292.4889221191406,285.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620551136322,1.4268787262849971e-09,0.0009620536584407,-0.0027892244979739,0.0,0.0,0.0,-0.0055201901122927,60.0,9.85976791381836,-0.0,-6.310394695674404e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91168212890625,0.0,0.0,9.024193423101678e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,9.502914326731116e-05,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,7.018820906523615e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91168212890625,0.0,0.0,9.502912871539591e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,0.0004507770354393,285.96514892578125,294.1499938964844,292.0657958984375,291.73907470703125,293.18634033203125,292.4828796386719,285.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615252492949,1.3652536878794302e-09,0.000961523852311,-0.0026277427095919,0.0,0.0,0.0,-0.0054896255023777,60.0,9.820914268493652,-0.0,-6.30348253594093e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,9.019691788125785e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146423339844,0.0,0.0,9.498174040345476e-05,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154052734375,0.0,0.0,7.01531971571967e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,9.498172585153952e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141540527344,0.0,0.0,0.0004505521792452,285.96929931640625,294.1499938964844,292.04254150390625,291.71600341796875,293.17645263671875,292.4777526855469,285.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009587467066012,1.306866392880579e-09,0.000958745367825,-0.0024770214222371,0.0,0.0,0.0,-0.0054492237977683,60.0,9.760050773620604,-0.0,-6.297195653814924e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,9.009672066895293e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,9.487623174209148e-05,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,7.00752716511488e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,9.487621719017623e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.898193359375,0.0,0.0,0.0004500517097767,285.9456787109375,294.1499938964844,291.9959716796875,291.6698303222656,293.15478515625,292.4675598144531,285.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778348030522,1.202219990226183e-09,0.000977833638899,-0.0021828182507306,0.0,0.0,0.0,-0.0054977932013571,60.0,10.156439781188965,-0.0,-6.283212172775168e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,9.009672066895293e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,9.487623174209148e-05,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,7.00752716511488e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,9.487621719017623e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.898193359375,0.0,0.0,0.0004500517097767,285.9456787109375,294.1499938964844,291.9959716796875,291.6698303222656,293.15478515625,292.4675598144531,285.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778348030522,1.202219990226183e-09,0.000977833638899,-0.0021828182507306,0.0,0.0,0.0,-0.0054977932013571,60.0,10.156439781188965,-0.0,-6.283212172775168e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036560058594,0.0,0.0,9.004563617054373e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033508300781,0.0,0.0,9.48224333114922e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,7.003553764661774e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90386962890625,0.0,0.0,9.482241875957698e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029846191406,0.0,0.0,0.0004497965273912,285.9517822265625,294.1499938964844,291.9496154785156,291.62384033203125,293.13848876953125,292.4561462402344,285.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009020158904604,1.0631705515962151e-09,0.0009020148427225,-0.0018930754158645,0.0,0.0,0.0,-0.0050537269562482,60.0,9.407499313354492,-0.0,-6.276087560763699e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036560058594,0.0,0.0,9.004563617054373e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033508300781,0.0,0.0,9.48224333114922e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,7.003553764661774e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90386962890625,0.0,0.0,9.482241875957698e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029846191406,0.0,0.0,0.0004497965273912,285.9517822265625,294.1499938964844,291.9496154785156,291.62384033203125,293.13848876953125,292.4561462402344,285.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009020158904604,1.0631705515962151e-09,0.0009020148427225,-0.0018930754158645,0.0,0.0,0.0,-0.0050537269562482,60.0,9.407499313354492,-0.0,-6.276087560763699e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.0,0.0,9.004317689687014e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,9.481984307058156e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,7.003362406976521e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,9.481982851866631e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,0.000449784216471,286.02545166015625,294.1499938964844,291.9036865234375,291.57830810546875,293.1258239746094,292.44775390625,285.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007211959455162,8.790135841429954e-10,0.0007211950724013,-0.0015897448174655,0.0,0.0,0.0,-0.0040614483878016,60.0,7.346696853637695,-0.0,-6.275743658079591e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.0,0.0,9.004317689687014e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,9.481984307058156e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,7.003362406976521e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,9.481982851866631e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,0.000449784216471,286.02545166015625,294.1499938964844,291.9036865234375,291.57830810546875,293.1258239746094,292.44775390625,285.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007211959455162,8.790135841429954e-10,0.0007211950724013,-0.0015897448174655,0.0,0.0,0.0,-0.0040614483878016,60.0,7.346696853637695,-0.0,-6.275743658079591e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,9.003309241961688e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,9.480922017246483e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,7.00257733114995e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,9.480920562054962e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,0.0004497338377404,286.0512390136719,294.1499938964844,291.85845947265625,291.5334777832031,293.10760498046875,292.43634033203125,285.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005753840086981,7.205044894043056e-10,0.0005753832519985,-0.0013188343727961,0.0,0.0,0.0,-0.0032567579764872,60.0,6.731873035430908,-0.0,-6.274336783462786e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,9.003309241961688e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,9.480922017246483e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,7.00257733114995e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,9.480920562054962e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,0.0004497338377404,286.0512390136719,294.1499938964844,291.85845947265625,291.5334777832031,293.10760498046875,292.43634033203125,285.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005753840086981,7.205044894043056e-10,0.0005753832519985,-0.0013188343727961,0.0,0.0,0.0,-0.0032567579764872,60.0,6.731873035430908,-0.0,-6.274336783462786e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,9.002348815556616e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,9.479910659138112e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,7.001830817898735e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.0,0.0,9.479909931542352e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,0.0004496858746279,286.07476806640625,294.1499938964844,291.8362121582031,291.5113830566406,293.0777587890625,292.4187927246094,285.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005307645769789,6.63949784041051e-10,0.000530763878487,-0.001214770716615,0.0,0.0,0.0,-0.0030068738851696,60.0,6.554419040679932,-0.0,-6.272998120948614e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,4.4659744162345305e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,4.70288832730148e-05,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,3.473537799436599e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,4.702887599705719e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,0.0002230846439488,286.0892639160156,294.1499938964844,291.814208984375,291.4895935058594,293.04998779296875,292.4022216796875,285.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004749993968289,5.943173730926783e-10,0.0004749987856484,-0.0010874712606891,0.0,0.0,0.0,-0.0026756725274026,60.0,6.219245910644531,-0.0,-1.5438175182680425e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,3.608442420954816e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,3.799865226028487e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,2.8065678634447977e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,3.7998648622306064e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,0.0001802491315174,286.0975341796875,294.1499938964844,291.7711486816406,291.4468994140625,293.0396728515625,292.39923095703125,285.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839989949483,4.804063813423909e-10,0.000383998529287,-0.0008789978455752,0.0,0.0,0.0,-0.0021630334667861,60.0,5.138895511627197,-0.0,-1.007866501367971e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,3.608442420954816e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,3.799865226028487e-05,298.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,2.8065678634447977e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,3.7998648622306064e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,0.0001802491315174,286.0975341796875,294.1499938964844,291.7711486816406,291.4468994140625,293.0396728515625,292.39923095703125,285.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839989949483,4.804063813423909e-10,0.000383998529287,-0.0008789978455752,0.0,0.0,0.0,-0.0021630334667861,60.0,5.138895511627197,-0.0,-1.007866501367971e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,2.7122754545416683e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,2.8561578801600263e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,2.10954876820324e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,2.856157516362145e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.0001354837440885,286.1044006347656,294.1499938964844,291.72955322265625,291.4056701660156,293.0313720703125,292.3998107910156,285.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003094025305472,3.818998173255039e-10,0.0003094021521974,-0.000694619026035,0.0,0.0,0.0,-0.0017396589973941,60.0,4.3125901222229,-0.0,-5.694177573900561e-09,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,2.7122754545416683e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,2.8561578801600263e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,2.10954876820324e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,2.856157516362145e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.0001354837440885,286.1044006347656,294.1499938964844,291.72955322265625,291.4056701660156,293.0313720703125,292.3998107910156,285.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003094025305472,3.818998173255039e-10,0.0003094021521974,-0.000694619026035,0.0,0.0,0.0,-0.0017396589973941,60.0,4.3125901222229,-0.0,-5.694177573900561e-09,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.025735926115884e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.5045383204706e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.020020711934194e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.50453759287484e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0004508541314862,286.253662109375,294.1499938964844,291.689697265625,291.3661193847656,292.94757080078125,292.33575439453125,285.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,0.0005036758375354,-8.328389367040501e-11,-0.00050367572112,-0.0002847208816092,0.0,0.0,0.0,0.0025309962220489,60.0,4.749264240264893,-0.0,-6.305631217173868e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.025735926115884e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,9.5045383204706e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.020020711934194e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.50453759287484e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0004508541314862,286.253662109375,294.1499938964844,291.689697265625,291.3661193847656,292.94757080078125,292.33575439453125,285.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,0.0005036758375354,-8.328389367040501e-11,-0.00050367572112,-0.0002847208816092,0.0,0.0,0.0,0.0025309962220489,60.0,4.749264240264893,-0.0,-6.305631217173868e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,1.62252617883496e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,1.7085989384213462e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,1.261965462617809e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,1.708598756522406e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,8.104852895485237e-05,286.2556457519531,294.1499938964844,291.6517944335937,291.3285522460937,292.92437744140625,292.3387756347656,285.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001708989439066,2.14245329810403e-10,0.0001708987256279,-0.0003923559561371,0.0,0.0,0.0,-0.0009629279375076,60.0,3.538912534713745,-0.0,-2.037730650883418e-09,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,1.62252617883496e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,1.7085989384213462e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,1.261965462617809e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,1.708598756522406e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,8.104852895485237e-05,286.2556457519531,294.1499938964844,291.6517944335937,291.3285522460937,292.92437744140625,292.3387756347656,285.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001708989439066,2.14245329810403e-10,0.0001708987256279,-0.0003923559561371,0.0,0.0,0.0,-0.0009629279375076,60.0,3.538912534713745,-0.0,-2.037730650883418e-09,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,1.3756269254372455e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,1.4486019608739298e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,1.0699326594476588e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,1.4486018699244596e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,6.871540244901553e-05,286.2625427246094,294.1499938964844,291.6336669921875,291.3105773925781,292.9222717285156,292.3392333984375,285.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001465739769628,1.833270341089488e-10,0.0001465737877879,-0.0003353961510583,0.0,0.0,0.0,-0.000825609313324,60.0,3.0720455646514893,-0.0,-1.4647539847700841e-09,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,1.1553280273801649e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,1.2166165106464176e-05,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,8.98588950803969e-06,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,1.2166164196969476e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,5.771101859863848e-05,286.2637023925781,294.1499938964844,291.6161193847656,291.2931823730469,292.9213562011719,292.34002685546875,285.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001231015339726,1.5396878216833443e-10,0.0001231013884535,-0.0002816852647811,0.0,0.0,0.0,-0.0006933956756256,60.0,2.648021459579468,-0.0,-1.0331752120507074e-09,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,7.86732471169671e-06,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,8.284674549940974e-06,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,6.11903351455112e-06,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,8.284673640446272e-06,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,3.929890590370633e-05,286.2650451660156,294.1499938964844,291.5829162597656,291.26025390625,292.92022705078125,292.3410949707031,285.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.38267951621674e-05,1.0484615259320762e-10,8.38266932987608e-05,-0.0001918157067848,0.0,0.0,0.0,-0.0004721723380498,60.0,2.0419442653656006,-0.0,-4.790903784801515e-10,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,7.86732471169671e-06,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,8.284674549940974e-06,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,6.11903351455112e-06,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,8.284673640446272e-06,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,3.929890590370633e-05,286.2650451660156,294.1499938964844,291.5829162597656,291.26025390625,292.92022705078125,292.3410949707031,285.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.38267951621674e-05,1.0484615259320762e-10,8.38266932987608e-05,-0.0001918157067848,0.0,0.0,0.0,-0.0004721723380498,60.0,2.0419442653656006,-0.0,-4.790903784801515e-10,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,5.029835392633686e-06,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,5.296661129250424e-06,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,3.912096417479916e-06,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,5.296660674503073e-06,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,2.512506580387708e-05,286.2655029296875,294.1499938964844,291.5524597167969,291.23004150390625,292.9197998046875,292.341552734375,285.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.359357601264492e-05,6.703192168000527e-11,5.359351052902639e-05,-0.0001226346357725,0.0,0.0,0.0,-0.0003018771822098,60.0,1.638959884643555,-0.0,-1.9582624410929839e-10,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,5.029835392633686e-06,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,5.296661129250424e-06,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,3.912096417479916e-06,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,5.296660674503073e-06,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,2.512506580387708e-05,286.2655029296875,294.1499938964844,291.5524597167969,291.23004150390625,292.9197998046875,292.341552734375,285.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.359357601264492e-05,6.703192168000527e-11,5.359351052902639e-05,-0.0001226346357725,0.0,0.0,0.0,-0.0003018771822098,60.0,1.638959884643555,-0.0,-1.9582624410929839e-10,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,2.9222064767964184e-06,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,3.0772255286137806e-06,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,2.2728286239726003e-06,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,3.0772250738664297e-06,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,1.4597024346585386e-05,286.2657165527344,294.1499938964844,291.52496337890625,291.2027893066406,292.9196472167969,292.3417053222656,285.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.113664570264518e-05,3.8944014679742616e-11,3.1136605684878305e-05,-7.124783587642014e-05,0.0,0.0,0.0,-0.0001753837423166,60.0,1.3342422246932983,-0.0,-6.609751634911729e-11,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,2.9222064767964184e-06,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,3.0772255286137806e-06,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,2.2728286239726003e-06,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,3.0772250738664297e-06,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,1.4597024346585386e-05,286.2657165527344,294.1499938964844,291.52496337890625,291.2027893066406,292.9196472167969,292.3417053222656,285.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.113664570264518e-05,3.8944014679742616e-11,3.1136605684878305e-05,-7.124783587642014e-05,0.0,0.0,0.0,-0.0001753837423166,60.0,1.3342422246932983,-0.0,-6.609751634911729e-11,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,1.6037553223213763e-06,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,1.6888321852093211e-06,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,1.247365844392334e-06,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,1.6888320715224836e-06,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,8.011088539205957e-06,286.2657470703125,294.1499938964844,291.500732421875,291.17877197265625,292.9196472167969,292.3417358398437,285.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7088710592361167e-05,2.1373531416957192e-11,1.7088688764488325e-05,-3.910264786100015e-05,0.0,0.0,0.0,-9.625570964999496e-05,60.0,1.119843602180481,-0.0,-1.9908545298430447e-11,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
