time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808840,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,1.6037553223213763e-06,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,1.6888321852093211e-06,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,1.247365844392334e-06,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,1.6888320715224836e-06,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,8.011088539205957e-06,286.2657470703125,294.1499938964844,291.500732421875,291.17877197265625,292.9196472167969,292.3417358398437,285.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.7088710592361167e-05,2.1373531416957192e-11,1.7088688764488325e-05,-3.910264786100015e-05,0.0,0.0,0.0,-9.625570964999496e-05,60.0,1.119843602180481,-0.0,-1.9908545298430447e-11,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.965852996174362e-07,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,1.0494527487026062e-06,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,7.751223165541887e-07,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,1.0494526350157685e-06,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,4.978149263479281e-06,286.2657470703125,294.1499938964844,291.4898986816406,291.16802978515625,292.9196472167969,292.3417358398437,286.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0621464753057808e-05,1.3284085637055298e-11,1.062145111063728e-05,-2.430261884001084e-05,0.0,0.0,0.0,-5.982724542263895e-05,60.0,1.0173524618148804,-0.0,-7.687626576990958e-12,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,6.656001119154098e-07,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,7.009092541920836e-07,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,5.176892727831728e-07,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,7.009091973486647e-07,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,3.324809767946136e-06,286.2657470703125,294.1499938964844,291.47998046875,291.158203125,292.9196472167969,292.3417358398437,286.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.094235115800984e-06,8.872542457682986e-12,7.094226020853967e-06,-1.6231842892011628e-05,0.0,0.0,0.0,-3.9959457353688776e-05,60.0,0.9428303837776184,-0.0,-3.4291785990653297e-12,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,2.118928392746966e-07,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,2.231334548241648e-07,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,1.6480562692322565e-07,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,2.2313342640245537e-07,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,1.0584484471110045e-06,286.2657470703125,294.1499938964844,291.4629821777344,291.141357421875,292.9196472167969,292.3417358398437,286.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.257877895317506e-06,2.8240027503956266e-12,2.2578751668334007e-06,-5.166465598449577e-06,0.0,0.0,0.0,-1.2717951904051006e-05,60.0,0.8187764883041382,-0.0,-3.475328748739348e-13,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,2.118928392746966e-07,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,2.231334548241648e-07,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,1.6480562692322565e-07,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,2.2313342640245537e-07,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,1.0584484471110045e-06,286.2657470703125,294.1499938964844,291.4629821777344,291.141357421875,292.9196472167969,292.3417358398437,286.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.257877895317506e-06,2.8240027503956266e-12,2.2578751668334007e-06,-5.166465598449577e-06,0.0,0.0,0.0,-1.2717951904051006e-05,60.0,0.8187764883041382,-0.0,-3.475328748739348e-13,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,1.638102631318361e-08,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,1.7250016526304535e-08,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,1.2740804855582157e-08,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,1.7250014749947695e-08,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,8.182659883004818e-08,286.2657470703125,294.1499938964844,291.45001220703125,291.1284484863281,292.9196472167969,292.3417358398437,286.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7461091772474904e-07,2.1835726044146242e-13,1.7461069035107357e-07,-3.995056090388971e-07,0.0,0.0,0.0,-9.835202945396304e-07,60.0,0.7274395823478699,-0.0,-2.0770431595219232e-15,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,1.638102631318361e-08,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,1.7250016526304535e-08,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,1.2740804855582157e-08,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,1.7250014749947695e-08,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,8.182659883004818e-08,286.2657470703125,294.1499938964844,291.45001220703125,291.1284484863281,292.9196472167969,292.3417358398437,286.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7461091772474904e-07,2.1835726044146242e-13,1.7461069035107357e-07,-3.995056090388971e-07,0.0,0.0,0.0,-9.835202945396304e-07,60.0,0.7274395823478699,-0.0,-2.0770431595219232e-15,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,1.854141951085353e-09,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,1.952501493818204e-09,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,1.442111208227459e-09,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,1.952501271773599e-09,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.26182153193622e-09,286.2657470703125,294.1499938964844,291.4414367675781,291.1199645996094,292.9196472167969,292.3417358398437,286.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.008378707785141e-08,2.5022911802514983e-14,2.0083762208855663e-08,-4.574065215479095e-08,0.0,0.0,0.0,-1.1306838132441045e-07,60.0,0.6599945425987244,-0.0,-2.6610271265655345e-17,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,1.854141951085353e-09,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,1.952501493818204e-09,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,1.442111208227459e-09,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,1.952501271773599e-09,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.26182153193622e-09,286.2657470703125,294.1499938964844,291.4414367675781,291.1199645996094,292.9196472167969,292.3417358398437,286.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.008378707785141e-08,2.5022911802514983e-14,2.0083762208855663e-08,-4.574065215479095e-08,0.0,0.0,0.0,-1.1306838132441045e-07,60.0,0.6599945425987244,-0.0,-2.6610271265655345e-17,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,5.175836981230475e-10,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,5.450407902785055e-10,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,4.0256534217242285e-10,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,5.450407347673545e-10,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,2.585437419710956e-09,286.2657470703125,294.1499938964844,291.4374084472656,291.115966796875,292.9196472167969,292.3417358398437,286.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.609346764856582e-09,6.97737799883278e-15,5.609339659429224e-09,-1.2772989776976829e-08,0.0,0.0,0.0,-3.1577656045556075e-08,60.0,0.6090351939201355,-0.0,-2.073597866243856e-18,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,5.175836981230475e-10,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,5.450407902785055e-10,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,4.0256534217242285e-10,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,5.450407347673545e-10,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,2.585437419710956e-09,286.2657470703125,294.1499938964844,291.4374084472656,291.115966796875,292.9196472167969,292.3417358398437,286.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.609346764856582e-09,6.97737799883278e-15,5.609339659429224e-09,-1.2772989776976829e-08,0.0,0.0,0.0,-3.1577656045556075e-08,60.0,0.6090351939201355,-0.0,-2.073597866243856e-18,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,5.13234288401776e-10,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,5.404606207015661e-10,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,3.9918243710523877e-10,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,5.404605651904149e-10,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,2.563711021252857e-09,286.2651672363281,294.1499938964844,291.4369812011719,291.11553955078125,292.9197692871094,292.3416442871094,286.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.5279691935083974e-09,6.884411474190411e-15,5.5279620880810415e-09,-1.2609954858078254e-08,0.0,0.0,0.0,-3.1126546673476696e-08,60.0,0.5862530469894409,-0.0,-2.0388939172345e-18,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,1.2049236275402109e-08,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,1.2688431638707698e-08,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,9.371633247212683e-09,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,1.2688429862350858e-08,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,6.018841958166378e-08,286.2646484375,294.1499938964844,291.4375915527344,291.1161499023437,292.9198913574219,292.3415832519531,286.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2843240426718694e-07,1.6064231921682916e-13,1.284322479477851e-07,-2.938533611995809e-07,0.0,0.0,0.0,-7.234193617478013e-07,60.0,0.5647146105766296,-0.0,-1.123782751561277e-15,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,7.756720066254277e-08,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,8.168203180503043e-08,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,6.03300733814649e-08,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,8.16820175941757e-08,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,3.874641549828084e-07,286.2646484375,294.1499938964844,291.4417724609375,291.12030029296875,292.9198913574219,292.3415832519531,286.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-8.267449516097258e-07,1.0339714110949028e-12,8.267438715847675e-07,-1.891618012450636e-06,0.0,0.0,0.0,-4.656772944144905e-06,60.0,0.5270155072212219,-0.0,-4.657142659253259e-14,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,7.756720066254277e-08,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,8.168203180503043e-08,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,6.03300733814649e-08,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,8.16820175941757e-08,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,3.874641549828084e-07,286.2646484375,294.1499938964844,291.4417724609375,291.12030029296875,292.9198913574219,292.3415832519531,286.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-8.267449516097258e-07,1.0339714110949028e-12,8.267438715847675e-07,-1.891618012450636e-06,0.0,0.0,0.0,-4.656772944144905e-06,60.0,0.5270155072212219,-0.0,-4.657142659253259e-14,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,5.904466320316715e-07,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,6.217689474397048e-07,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,4.592365030475776e-07,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,6.217688905962859e-07,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,2.9494026421161834e-06,286.26470947265625,294.1499938964844,291.4496154785156,291.1280822753906,292.9198608398437,292.34161376953125,286.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.2910517044656444e-06,7.868570378599669e-12,6.291043973760679e-06,-1.4395553080248646e-05,0.0,0.0,0.0,-3.54357180185616e-05,60.0,0.5176547765731812,-0.0,-2.698513504664768e-12,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,5.904466320316715e-07,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,6.217689474397048e-07,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,4.592365030475776e-07,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,6.217688905962859e-07,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,2.9494026421161834e-06,286.26470947265625,294.1499938964844,291.4496154785156,291.1280822753906,292.9198608398437,292.34161376953125,286.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.2910517044656444e-06,7.868570378599669e-12,6.291043973760679e-06,-1.4395553080248646e-05,0.0,0.0,0.0,-3.54357180185616e-05,60.0,0.5176547765731812,-0.0,-2.698513504664768e-12,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,2.259764187328983e-06,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,2.379641500738217e-06,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,1.75759521425789e-06,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,2.3796410459908657e-06,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,1.1287987945252098e-05,286.26513671875,294.1499938964844,291.4609069824219,291.1392822265625,292.9195251464844,292.3419189453125,286.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4077324269455858e-05,3.011479607351042e-11,2.40772951656254e-05,-5.509504990186542e-05,0.0,0.0,0.0,-0.0001356207503704,60.0,0.5894005298614502,-0.0,-3.9526607681361625e-11,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,2.259764187328983e-06,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,2.379641500738217e-06,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,1.75759521425789e-06,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,2.3796410459908657e-06,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,1.1287987945252098e-05,286.26513671875,294.1499938964844,291.4609069824219,291.1392822265625,292.9195251464844,292.3419189453125,286.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4077324269455858e-05,3.011479607351042e-11,2.40772951656254e-05,-5.509504990186542e-05,0.0,0.0,0.0,-0.0001356207503704,60.0,0.5894005298614502,-0.0,-3.9526607681361625e-11,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,4.984038696420612e-06,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,5.248434717941564e-06,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,3.87647651223233e-06,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,5.248434263194213e-06,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,2.4896300601540133e-05,286.2663879394531,294.1499938964844,291.475341796875,291.1535949707031,292.9184875488281,292.3428039550781,286.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.310424603521824e-05,6.642026512126975e-11,5.310418055159971e-05,-0.0001215158263221,0.0,0.0,0.0,-0.0002991211367771,60.0,0.7517995238304138,-0.0,-1.9227645864372528e-10,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,4.984038696420612e-06,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,5.248434717941564e-06,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,3.87647651223233e-06,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,5.248434263194213e-06,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,2.4896300601540133e-05,286.2663879394531,294.1499938964844,291.475341796875,291.1535949707031,292.9184875488281,292.3428039550781,286.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-5.310424603521824e-05,6.642026512126975e-11,5.310418055159971e-05,-0.0001215158263221,0.0,0.0,0.0,-0.0002991211367771,60.0,0.7517995238304138,-0.0,-1.9227645864372528e-10,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,6.510825187433511e-06,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,6.856214895378798e-06,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,5.0639778237382416e-06,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,6.856214440631447e-06,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,3.252291207900271e-05,286.2674865722656,294.1499938964844,291.4836730957031,291.1618347167969,292.91754150390625,292.34344482421875,286.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.937210855539888e-05,8.676728086021157e-11,6.937202124390751e-05,-0.0001587406586622,0.0,0.0,0.0,-0.0003907533828169,60.0,0.8562661409378052,-0.0,-3.281220295470177e-10,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,8.754521331866272e-06,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,9.218936611432582e-06,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,6.809075784985907e-06,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.21893570193788e-06,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,4.373064075480215e-05,286.2687683105469,294.1499938964844,291.49267578125,291.1707763671875,292.9163818359375,292.34405517578125,286.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-9.327795123681426e-05,1.166676477648565e-10,9.327783482149243e-05,-0.0002134435053449,0.0,0.0,0.0,-0.0005254083080217,60.0,0.9800280332565308,-0.0,-5.932369040451131e-10,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,1.5839748812140897e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,1.6680025510140695e-05,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,1.2319811503402889e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,1.668002369115129e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,7.912281580502167e-05,286.2739562988281,294.1499938964844,291.5126037597656,291.1905212402344,292.9112548828125,292.34527587890625,286.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001687701005721,2.1108963188520846e-10,0.0001687698822934,-0.0003861884761136,0.0,0.0,0.0,-0.0009506343631073,60.0,1.4292672872543335,-0.0,-1.9420478558629384e-09,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,1.5839748812140897e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,1.6680025510140695e-05,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,1.2319811503402889e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,1.668002369115129e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,7.912281580502167e-05,286.2739562988281,294.1499938964844,291.5126037597656,291.1905212402344,292.9112548828125,292.34527587890625,286.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001687701005721,2.1108963188520846e-10,0.0001687698822934,-0.0003861884761136,0.0,0.0,0.0,-0.0009506343631073,60.0,1.4292672872543335,-0.0,-1.9420478558629384e-09,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,2.5037050363607705e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.63652309513418e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,1.947327291418333e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,2.6365227313363e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,0.0001250652276212,286.281005859375,294.1499938964844,291.53485107421875,291.21258544921875,292.90252685546875,292.3432312011719,286.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002667666994966,3.3365901708215517e-10,0.0002667663793545,-0.0006104289204813,0.0,0.0,0.0,-0.0015026221517473,60.0,2.081507444381714,-0.0,-4.852099166896551e-09,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,2.5037050363607705e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.63652309513418e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,1.947327291418333e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,2.6365227313363e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,0.0001250652276212,286.281005859375,294.1499938964844,291.53485107421875,291.21258544921875,292.90252685546875,292.3432312011719,286.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002667666994966,3.3365901708215517e-10,0.0002667663793545,-0.0006104289204813,0.0,0.0,0.0,-0.0015026221517473,60.0,2.081507444381714,-0.0,-4.852099166896551e-09,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,3.225062755518593e-05,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,3.3961478038690984e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,2.5083834771066904e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,3.396147440071218e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,0.0001610985345905,286.284912109375,294.1499938964844,291.5591735839844,291.2366943359375,292.8900451660156,292.33673095703125,286.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004186467558611,5.049314855121168e-10,0.0004186462319921,-0.0009088270016945,0.0,0.0,0.0,-0.0023466586135327,60.0,3.0719523429870605,-0.0,-8.050811572957173e-09,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,3.225062755518593e-05,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,3.3961478038690984e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,2.5083834771066904e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,3.396147440071218e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,0.0001610985345905,286.284912109375,294.1499938964844,291.5591735839844,291.2366943359375,292.8900451660156,292.33673095703125,286.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004186467558611,5.049314855121168e-10,0.0004186462319921,-0.0009088270016945,0.0,0.0,0.0,-0.0023466586135327,60.0,3.0719523429870605,-0.0,-8.050811572957173e-09,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,9.025319013744593e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,9.504099580226466e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,7.019696204224601e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,9.504098125034945e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0004508332931436,286.363037109375,294.1499938964844,291.58526611328125,291.2625732421875,292.8129577636719,292.2660522460937,286.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,2.328758637304417e-05,3.927070335585369e-10,-2.3287979274755344e-05,-0.0010557210771366,0.0,0.0,0.0,-9.91554552456364e-05,60.0,4.540745258331299,-0.0,-6.305047861587809e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,9.025319013744593e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,9.504099580226466e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,7.019696204224601e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,9.504098125034945e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0004508332931436,286.363037109375,294.1499938964844,291.58526611328125,291.2625732421875,292.8129577636719,292.2660522460937,286.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,2.328758637304417e-05,3.927070335585369e-10,-2.3287979274755344e-05,-0.0010557210771366,0.0,0.0,0.0,-9.91554552456364e-05,60.0,4.540745258331299,-0.0,-6.305047861587809e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,9.004522871691734e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,9.482200402999295e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,7.003521750448272e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,9.482198947807774e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.0004497944901231,286.3438720703125,294.1499938964844,291.5989074707031,291.276123046875,292.7898864746094,292.2550964355469,286.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006447730120271,8.049669819598644e-10,0.0006447721971198,-0.0014714983990415,0.0,0.0,0.0,-0.003643782576546,60.0,5.167000770568848,-0.0,-6.276025743545688e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.005479660117999e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,9.4832073955331e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,7.004265353316441e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,9.483206667937338e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0004498422786127,286.3546447753906,294.1499938964844,291.6128845214844,291.2899780273437,292.7713623046875,292.2461853027344,286.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007836538716219,9.558815960986067e-10,0.0007836529402993,-0.0017293737037107,0.0,0.0,0.0,-0.0044101974926888,60.0,5.540721893310547,-0.0,-6.277358721717975e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,9.01258026715368e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.490684897173196e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,7.009788532741368e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.490683441981672e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,0.0004501969669945,286.4040222167969,294.1499938964844,291.6417541503906,291.318603515625,292.7535705566406,292.23046875,286.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762726258486,1.236503011092793e-09,0.0009762714034877,-0.0022745104506611,0.0,0.0,0.0,-0.005505462642759,60.0,6.57553243637085,-0.0,-6.287260845283528e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,9.01258026715368e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.490684897173196e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,7.009788532741368e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.490683441981672e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,0.0004501969669945,286.4040222167969,294.1499938964844,291.6417541503906,291.318603515625,292.7535705566406,292.23046875,286.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762726258486,1.236503011092793e-09,0.0009762714034877,-0.0022745104506611,0.0,0.0,0.0,-0.005505462642759,60.0,6.57553243637085,-0.0,-6.287260845283528e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,9.030588989844546e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,9.509648225503042e-05,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,7.023794751148671e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,9.50964749790728e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,0.0004510965372901,286.4088134765625,294.1499938964844,291.6716003417969,291.3481750488281,292.738037109375,292.2089233398437,286.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622007491998,1.4448363616637039e-09,0.0009621992940083,-0.0028362893499433,0.0,0.0,0.0,-0.005529053043574,60.0,7.507691383361816,-0.0,-6.312410505415755e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,9.030588989844546e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,9.509648225503042e-05,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,7.023794751148671e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,9.50964749790728e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,0.0004510965372901,286.4088134765625,294.1499938964844,291.6716003417969,291.3481750488281,292.738037109375,292.2089233398437,286.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622007491998,1.4448363616637039e-09,0.0009621992940083,-0.0028362893499433,0.0,0.0,0.0,-0.005529053043574,60.0,7.507691383361816,-0.0,-6.312410505415755e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,9.049980144482106e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,9.53006892814301e-05,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,7.038877083687112e-05,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,9.530067472951488e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,0.0004520651709754,286.41363525390625,294.1499938964844,291.7021179199219,291.3784484863281,292.720458984375,292.18731689453125,286.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642710792832,1.686422113067465e-09,0.000964269391261,-0.0034693428315222,0.0,0.0,0.0,-0.0056488388217985,60.0,7.931157112121582,-0.0,-6.339548264122642e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
