time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17811120,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,9.049980144482106e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,9.53006892814301e-05,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,7.038877083687112e-05,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,9.530067472951488e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,0.0004520651709754,286.41363525390625,294.1499938964844,291.7021179199219,291.3784484863281,292.720458984375,292.18731689453125,286.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642710792832,1.686422113067465e-09,0.000964269391261,-0.0034693428315222,0.0,0.0,0.0,-0.0056488388217985,60.0,7.931157112121582,-0.0,-6.339548264122642e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.07181529328227e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,9.55306168179959e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,7.055859896354377e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,9.553060954203828e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0004531558952294,286.41845703125,294.1499938964844,291.7330627441406,291.4091491699219,292.70391845703125,292.1606750488281,286.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665973484516,1.9584449617582322e-09,0.0009665953693911,-0.0041821543127298,0.0,0.0,0.0,-0.0057836915366351,60.0,8.147297859191895,-0.0,-6.370175498204844e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,9.07181529328227e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,9.55306168179959e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,7.055859896354377e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,9.553060954203828e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0004531558952294,286.41845703125,294.1499938964844,291.7330627441406,291.4091491699219,292.70391845703125,292.1606750488281,286.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665973484516,1.9584449617582322e-09,0.0009665953693911,-0.0041821543127298,0.0,0.0,0.0,-0.0057836915366351,60.0,8.147297859191895,-0.0,-6.370175498204844e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,9.083493205253036e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,9.565359505359083e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,7.064942474244162e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,9.56535805016756e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0004537392233032,286.4208984375,294.1499938964844,291.7486267089844,291.424560546875,292.6959533691406,292.1474609375,286.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678430506028,2.103932139618792e-09,0.000967840955127,-0.0045633860863745,0.0,0.0,0.0,-0.0058558234013617,60.0,8.230900764465332,-0.0,-6.386585482687225e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.095403947867452e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.577901801094411e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,7.074206951074302e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,9.577901073498651e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0004543341929093,286.4233093261719,294.1499938964844,291.7641906738281,291.4399719238281,292.6881103515625,292.1343078613281,286.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691125014796,2.252321884554931e-09,0.0009691102313809,-0.0049522230401635,0.0,0.0,0.0,-0.0059293890371918,60.0,8.308466911315918,-0.0,-6.403345764738333e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,9.119929745793344e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,9.603728540241718e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,7.093282329151407e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,9.603727812645956e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,0.0004555592895485,286.4281921386719,294.1499938964844,291.795166015625,291.470703125,292.6729431152344,292.10406494140625,286.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717233479022,2.5578652529389956e-09,0.0009717207867652,-0.0057528573088347,0.0,0.0,0.0,-0.006080849096179,60.0,8.446507453918457,-0.0,-6.437924326974098e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,9.119929745793344e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,9.603728540241718e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,7.093282329151407e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,9.603727812645956e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,0.0004555592895485,286.4281921386719,294.1499938964844,291.795166015625,291.470703125,292.6729431152344,292.10406494140625,286.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717233479022,2.5578652529389956e-09,0.0009717207867652,-0.0057528573088347,0.0,0.0,0.0,-0.006080849096179,60.0,8.446507453918457,-0.0,-6.437924326974098e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,9.146084630629048e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.631270950194448e-05,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,7.113625179044902e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,9.631270222598688e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,0.0004568657896015,286.43310546875,294.1499938964844,291.82574462890625,291.50103759765625,292.6587829589844,292.0820007324219,286.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745107963681,2.883712824086615e-09,0.000974507885985,-0.0066066812723875,0.0,0.0,0.0,-0.0062423897907137,60.0,8.56310749053955,-0.0,-6.474903102571261e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,9.146084630629048e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.631270950194448e-05,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,7.113625179044902e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,9.631270222598688e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,0.0004568657896015,286.43310546875,294.1499938964844,291.82574462890625,291.50103759765625,292.6587829589844,292.0820007324219,286.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745107963681,2.883712824086615e-09,0.000974507885985,-0.0066066812723875,0.0,0.0,0.0,-0.0062423897907137,60.0,8.56310749053955,-0.0,-6.474903102571261e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.171747660730034e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,9.658295311965048e-05,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,7.133585313567892e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.658294584369288e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,0.0004581477260217,286.4380187988281,294.1499938964844,291.8556823730469,291.5307006835937,292.6453552246094,292.0565795898437,286.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772448102012,3.203428855513834e-09,0.0009772416669875,-0.0074444250203669,0.0,0.0,0.0,-0.0064008859917521,60.0,8.670987129211426,-0.0,-6.511288574984064e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.171747660730034e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,9.658295311965048e-05,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,7.133585313567892e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.658294584369288e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,0.0004581477260217,286.4380187988281,294.1499938964844,291.8556823730469,291.5307006835937,292.6453552246094,292.0565795898437,286.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772448102012,3.203428855513834e-09,0.0009772416669875,-0.0074444250203669,0.0,0.0,0.0,-0.0064008859917521,60.0,8.670987129211426,-0.0,-6.511288574984064e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,9.19784142752178e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,9.685773693490772e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,7.153880142141134e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.68577223829925e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,0.0004594511410687,286.4429626464844,294.1499938964844,291.8846740722656,291.5594482421875,292.63232421875,292.039794921875,286.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800262050703,3.528512815265117e-09,0.0009800225961953,-0.0082962177693843,0.0,0.0,0.0,-0.0065620499663054,60.0,8.774961471557617,-0.0,-6.548389563931778e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,9.19784142752178e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,9.685773693490772e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,7.153880142141134e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.68577223829925e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,0.0004594511410687,286.4429626464844,294.1499938964844,291.8846740722656,291.5594482421875,292.63232421875,292.039794921875,286.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800262050703,3.528512815265117e-09,0.0009800225961953,-0.0082962177693843,0.0,0.0,0.0,-0.0065620499663054,60.0,8.774961471557617,-0.0,-6.548389563931778e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.209684503730386e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,9.698244684841484e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,7.16309150448069e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.698243957245722e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,0.0004600427637342,286.4454345703125,294.1499938964844,291.8987121582031,291.5733947753906,292.6262512207031,292.0311584472656,286.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812877979129,3.6760607891039854e-09,0.0009812841890379,-0.0086828209459781,0.0,0.0,0.0,-0.0066351951099932,60.0,8.822158813476562,-0.0,-6.56526353282061e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,9.222019434673712e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,9.711233724374324e-05,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,7.17268485459499e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,9.711232996778564e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,0.000460658891825,286.44793701171875,294.1499938964844,291.9124450683594,291.5870056152344,292.6201477050781,292.0251770019531,286.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826006134971,3.829725425674724e-09,0.0009825967717915,-0.0090854484587907,0.0,0.0,0.0,-0.0067113665863871,60.0,8.869766235351562,-0.0,-6.582860123671709e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,9.2444613983389e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,9.734866762300952e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,7.190139876911417e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,9.734866034705192e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,0.0004617799422703,286.4529113769531,294.1499938964844,291.938720703125,291.6130676269531,292.6086120605469,292.01690673828125,286.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849925991147,4.109323992196323e-09,0.0009849885245785,-0.009818029589951,0.0,0.0,0.0,-0.00684997998178,60.0,8.958247184753418,-0.0,-6.614938286020333e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,9.2444613983389e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,9.734866762300952e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,7.190139876911417e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,9.734866034705192e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,0.0004617799422703,286.4529113769531,294.1499938964844,291.938720703125,291.6130676269531,292.6086120605469,292.01690673828125,286.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849925991147,4.109323992196323e-09,0.0009849885245785,-0.009818029589951,0.0,0.0,0.0,-0.00684997998178,60.0,8.958247184753418,-0.0,-6.614938286020333e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,9.26532957237214e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,9.75684160948731e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,7.206371083157137e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,9.756840881891549e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.000462822325062,286.4578857421875,294.1499938964844,291.9632568359375,291.63739013671875,292.5974426269531,292.010986328125,286.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872175287455,4.369306250140425e-09,0.0009872131049633,-0.0104991979897022,0.0,0.0,0.0,-0.0069788717664778,60.0,9.042399406433104,-0.0,-6.644835792712911e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,9.26532957237214e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,9.75684160948731e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,7.206371083157137e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,9.756840881891549e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.000462822325062,286.4578857421875,294.1499938964844,291.9632568359375,291.63739013671875,292.5974426269531,292.010986328125,286.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872175287455,4.369306250140425e-09,0.0009872131049633,-0.0104991979897022,0.0,0.0,0.0,-0.0069788717664778,60.0,9.042399406433104,-0.0,-6.644835792712911e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,9.281793609261511e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,9.774178761290386e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,7.219176040962338e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,9.774178033694624e-05,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.000463644741103,286.462890625,294.1499938964844,291.9857482910156,291.6596984863281,292.5868835449219,292.00592041015625,286.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889698121696,4.574414624869405e-09,0.0009889652719721,-0.0110365869477391,0.0,0.0,0.0,-0.0070805442519485,60.0,9.1167573928833,-0.0,-6.668470575732499e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,9.281793609261511e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967224121094,0.0,0.0,9.774178761290386e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,7.219176040962338e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,9.774178033694624e-05,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.000463644741103,286.462890625,294.1499938964844,291.9857482910156,291.6596984863281,292.5868835449219,292.00592041015625,286.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889698121696,4.574414624869405e-09,0.0009889652719721,-0.0110365869477391,0.0,0.0,0.0,-0.0070805442519485,60.0,9.1167573928833,-0.0,-6.668470575732499e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,9.296174539485946e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,9.789322939468548e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,7.230361370602623e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,9.789322211872786e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,0.0004643631109502,286.4679260253906,294.1499938964844,292.0059509277344,291.6797180175781,292.5768737792969,292.0072937011719,286.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905045153573,4.753579752048154e-09,0.0009904998587444,-0.0115059940144419,0.0,0.0,0.0,-0.0071693770587444,60.0,9.183260917663574,-0.0,-6.689149500971325e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,9.296174539485946e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,9.789322939468548e-05,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,7.230361370602623e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,9.789322211872786e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,0.0004643631109502,286.4679260253906,294.1499938964844,292.0059509277344,291.6797180175781,292.5768737792969,292.0072937011719,286.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905045153573,4.753579752048154e-09,0.0009904998587444,-0.0115059940144419,0.0,0.0,0.0,-0.0071693770587444,60.0,9.183260917663574,-0.0,-6.689149500971325e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,9.302036778535694e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,9.79549586190842e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,7.23492048564367e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,9.79549513431266e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,0.0004646559245884,286.4704284667969,294.1499938964844,292.0151062011719,291.68878173828125,292.572021484375,292.0090026855469,286.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911264060065,4.826606669894318e-09,0.0009911216329783,-0.0116973221302032,0.0,0.0,0.0,-0.0072055659256875,60.0,9.213539123535156,-0.0,-6.697587906501212e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,9.306982974521816e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,9.800704719964416e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,7.23876801203005e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,9.800703992368652e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,0.000464903016109,286.4729309082031,294.1499938964844,292.0235900878906,291.6972045898437,292.5673217773437,292.0111694335937,286.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916534181684,4.888229376831532e-09,0.0009916485287249,-0.0118587696924805,0.0,0.0,0.0,-0.00723611516878,60.0,9.241544723510742,-0.0,-6.70471251851268e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,9.314821363659576e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,9.808958566281945e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,7.244863809319213e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,9.808957111090422e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,0.0004652945208363,286.4779663085937,294.1499938964844,292.0383605957031,291.7118530273437,292.55810546875,292.0162658691406,286.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924910264089,4.9858734918473155e-09,0.0009924860205501,-0.0121145863085985,0.0,0.0,0.0,-0.007284534163773,60.0,9.292033195495604,-0.0,-6.716008726925794e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,9.314821363659576e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,9.808958566281945e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207702636719,0.0,0.0,7.244863809319213e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,9.808957111090422e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124389648437,0.0,0.0,0.0004652945208363,286.4779663085937,294.1499938964844,292.0383605957031,291.7118530273437,292.55810546875,292.0162658691406,286.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924910264089,4.9858734918473155e-09,0.0009924860205501,-0.0121145863085985,0.0,0.0,0.0,-0.007284534163773,60.0,9.292033195495604,-0.0,-6.716008726925794e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,9.31792237679474e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,9.81222401605919e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,7.247275789268315e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,9.812223288463429e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.0004654494405258,286.4830017089844,294.1499938964844,292.04998779296875,291.723388671875,292.5495300292969,292.0222473144531,286.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928197832778,5.024501259498493e-09,0.0009928147774189,-0.0122157875448465,0.0,0.0,0.0,-0.0073036756366491,60.0,9.326544761657717,-0.0,-6.720480882904667e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,9.31792237679474e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,9.81222401605919e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,7.247275789268315e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,9.812223288463429e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,0.0004654494405258,286.4830017089844,294.1499938964844,292.04998779296875,291.723388671875,292.5495300292969,292.0222473144531,286.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928197832778,5.024501259498493e-09,0.0009928147774189,-0.0122157875448465,0.0,0.0,0.0,-0.0073036756366491,60.0,9.326544761657717,-0.0,-6.720480882904667e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,9.321090328739956e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,9.815560042625292e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,7.249740156112239e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,9.815559315029532e-05,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0004656077071558,286.4880676269531,294.1499938964844,292.0577697753906,291.7311096191406,292.541015625,292.0280456542969,286.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931598324328,5.0639683557562876e-09,0.000993154826574,-0.0123191848397254,0.0,0.0,0.0,-0.0073232538998126,60.0,9.35843276977539,-0.0,-6.725051093781076e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,9.321090328739956e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,9.815560042625292e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,7.249740156112239e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,9.815559315029532e-05,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0004656077071558,286.4880676269531,294.1499938964844,292.0577697753906,291.7311096191406,292.541015625,292.0280456542969,286.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931598324328,5.0639683557562876e-09,0.000993154826574,-0.0123191848397254,0.0,0.0,0.0,-0.0073232538998126,60.0,9.35843276977539,-0.0,-6.725051093781076e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,9.323184349341318e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,9.817765385378152e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,7.251368515426293e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,9.817763930186628e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,0.0004657123063225,286.4931030273437,294.1499938964844,292.0613708496094,291.73468017578125,292.53271484375,292.0332946777344,286.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933803230524,5.0900443859802635e-09,0.0009933752007782,-0.0123875029385089,0.0,0.0,0.0,-0.0073361680842936,60.0,9.379093170166016,-0.0,-6.728071610950792e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,9.323184349341318e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,9.817765385378152e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,7.251368515426293e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,9.817763930186628e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,0.0004657123063225,286.4931030273437,294.1499938964844,292.0613708496094,291.73468017578125,292.53271484375,292.0332946777344,286.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933803230524,5.0900443859802635e-09,0.0009933752007782,-0.0123875029385089,0.0,0.0,0.0,-0.0073361680842936,60.0,9.379093170166016,-0.0,-6.728071610950792e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,9.324265556642786e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,9.818904072744772e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,7.252209616126493e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,9.81890334514901e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319396972656,0.0,0.0,0.0004657663230318,286.4956359863281,294.1499938964844,292.0617370605469,291.7350158691406,292.52862548828125,292.03533935546875,286.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934953413903,5.103513611715016e-09,0.0009934902191162,-0.0124227907508611,0.0,0.0,0.0,-0.0073428442701697,60.0,9.385976791381836,-0.0,-6.729631962798521e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,9.325330756837502e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,9.820025297813118e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,7.253037620102987e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,9.820024570217356e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0004658195248339,286.4981689453125,294.1499938964844,292.0611877441406,291.7344970703125,292.5245666503906,292.0370483398437,286.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936087299138,5.116778556413237e-09,0.0009936036076396,-0.0124575430527329,0.0,0.0,0.0,-0.007349420338869,60.0,9.391284942626951,-0.0,-6.73116886673597e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,9.327428415417673e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,9.822234278544784e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,7.254669617395848e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,9.822233550949022e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,0.0004659242986235,286.5032043457031,294.1499938964844,292.0575866699219,291.7309265136719,292.51641845703125,292.039794921875,286.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.1429043246287165e-09,0.0009938271250575,-0.0125259887427091,0.0,0.0,0.0,-0.0073623731732368,60.0,9.398611068725586,-0.0,-6.734196489333044e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,9.327428415417673e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,9.822234278544784e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,7.254669617395848e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,9.822233550949022e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,0.0004659242986235,286.5032043457031,294.1499938964844,292.0575866699219,291.7309265136719,292.51641845703125,292.039794921875,286.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.1429043246287165e-09,0.0009938271250575,-0.0125259887427091,0.0,0.0,0.0,-0.0073623731732368,60.0,9.398611068725586,-0.0,-6.734196489333044e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,9.329455497208984e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,9.824369044508784e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,7.256246317410842e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,9.824368316913024e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,0.0004660255508497,286.5082702636719,294.1499938964844,292.0509948730469,291.724365234375,292.50830078125,292.0406799316406,286.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168151684387112e-09,0.0009940430754795,-0.0125921331346035,0.0,0.0,0.0,-0.0073748892173171,60.0,9.398200988769531,-0.0,-6.73712321486164e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,9.329455497208984e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,9.824369044508784e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,7.256246317410842e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,9.824368316913024e-05,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,0.0004660255508497,286.5082702636719,294.1499938964844,292.0509948730469,291.724365234375,292.50830078125,292.0406799316406,286.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168151684387112e-09,0.0009940430754795,-0.0125921331346035,0.0,0.0,0.0,-0.0073748892173171,60.0,9.398200988769531,-0.0,-6.73712321486164e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
