time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813460,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,9.33143455768004e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.352294921875,0.0,0.0,9.826452878769488e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,7.257785182446241e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498840332031,0.0,0.0,9.826451423577964e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,0.0004661243874579,286.5133361816406,294.1499938964844,292.0417785644531,291.7152404785156,292.5001220703125,292.03961181640625,286.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798191444581e-09,0.000994253787212,-0.0126567035913467,0.0,0.0,0.0,-0.0073871077038347,60.0,9.391719818115234,-0.0,-6.739980307202131e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,9.33143455768004e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.352294921875,0.0,0.0,9.826452878769488e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590393066406,0.0,0.0,7.257785182446241e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498840332031,0.0,0.0,9.826451423577964e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,0.0004661243874579,286.5133361816406,294.1499938964844,292.0417785644531,291.7152404785156,292.5001220703125,292.03961181640625,286.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798191444581e-09,0.000994253787212,-0.0126567035913467,0.0,0.0,0.0,-0.0073871077038347,60.0,9.391719818115234,-0.0,-6.739980307202131e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,9.333355410490184e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,9.82847559498623e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,7.259278936544433e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,9.828474867390467e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,0.0004662203718908,286.5184020996094,294.1499938964844,292.03033447265625,291.7038879394531,292.4918518066406,292.0366516113281,286.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216725718071302e-09,0.0009944584453478,-0.0127193890511989,0.0,0.0,0.0,-0.0073989694938063,60.0,9.379887580871582,-0.0,-6.742754976585277e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,9.333355410490184e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,9.82847559498623e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,7.259278936544433e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,9.828474867390467e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,0.0004662203718908,286.5184020996094,294.1499938964844,292.03033447265625,291.7038879394531,292.4918518066406,292.0366516113281,286.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216725718071302e-09,0.0009944584453478,-0.0127193890511989,0.0,0.0,0.0,-0.0073989694938063,60.0,9.379887580871582,-0.0,-6.742754976585277e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,9.334287460660562e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.360595703125,0.0,0.0,9.829457121668383e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,7.260004349518567e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,9.829456394072622e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,0.0004662669380195,286.5209350585937,294.1499938964844,292.0238952636719,291.697509765625,292.4876708984375,292.0341796875,286.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228338650908881e-09,0.000994557631202,-0.0127498134970664,0.0,0.0,0.0,-0.00740472599864,60.0,9.371684074401855,-0.0,-6.744102165612277e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626403808594,0.0,0.0,9.33521005208604e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633728027344,0.0,0.0,9.830428462009876e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,7.260721758939326e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,9.830427734414116e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,0.0004663130093831,286.52349853515625,294.1499938964844,292.0170288085937,291.6907043457031,292.4834289550781,292.0313415527344,286.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239823241964814e-09,0.0009946557693183,-0.0127799017354846,0.0,0.0,0.0,-0.0074104191735386,60.0,9.362643241882324,-0.0,-6.74543372269909e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,9.337020310340448e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689270019531,0.0,0.0,9.832334762904792e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754272460937,0.0,0.0,7.26212965673767e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,9.832334035309032e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0004664034349843,286.528564453125,294.1499938964844,292.0022888183594,291.67608642578125,292.4749450683594,292.0248413085937,286.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262368318881272e-09,0.0009948486695066,-0.0128389662131667,0.0,0.0,0.0,-0.0074215964414179,60.0,9.342820167541504,-0.0,-6.748049230509423e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,9.337020310340448e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689270019531,0.0,0.0,9.832334762904792e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754272460937,0.0,0.0,7.26212965673767e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,9.832334035309032e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0004664034349843,286.528564453125,294.1499938964844,292.0022888183594,291.67608642578125,292.4749450683594,292.0248413085937,286.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262368318881272e-09,0.0009948486695066,-0.0128389662131667,0.0,0.0,0.0,-0.0074215964414179,60.0,9.342820167541504,-0.0,-6.748049230509423e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,9.338744712295012e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744506835937,0.0,0.0,9.834150114329532e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,7.263470615725964e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721618652344,0.0,0.0,9.83414938673377e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,0.0004664895532187,286.5336303710937,294.1499938964844,291.98651123046875,291.6604309082031,292.4662780761719,292.0165405273437,286.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838458053372506e-09,0.0009950323728844,-0.0128952329978346,0.0,0.0,0.0,-0.0074322437867522,60.0,9.3193941116333,-0.0,-6.750541103883735e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,9.338744712295012e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744506835937,0.0,0.0,9.834150114329532e-05,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,7.263470615725964e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721618652344,0.0,0.0,9.83414938673377e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,0.0004664895532187,286.5336303710937,294.1499938964844,291.98651123046875,291.6604309082031,292.4662780761719,292.0165405273437,286.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838458053372506e-09,0.0009950323728844,-0.0128952329978346,0.0,0.0,0.0,-0.0074322437867522,60.0,9.3193941116333,-0.0,-6.750541103883735e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,9.340402903035284e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,9.835897071752696e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,7.264760643010959e-05,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,9.835896344156936e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,0.000466572411824,286.5387268066406,294.1499938964844,291.9700622558594,291.64410400390625,292.4574584960937,292.0068054199219,286.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424836784601,60.0,9.293533325195312,-0.0,-6.752938475074188e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,9.340402903035284e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,9.835897071752696e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,7.264760643010959e-05,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,9.835896344156936e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,0.000466572411824,286.5387268066406,294.1499938964844,291.9700622558594,291.64410400390625,292.4574584960937,292.0068054199219,286.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424836784601,60.0,9.293533325195312,-0.0,-6.752938475074188e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,9.341979603050277e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,9.837556717684492e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39178466796875,0.0,0.0,7.265986641868949e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,9.837555990088732e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,0.0004666511376854,286.5438232421875,294.1499938964844,291.95330810546875,291.6275329589844,292.4484558105469,291.9958801269531,286.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241326902764285e-09,0.0009953768458217,-0.0130007779225707,0.0,0.0,0.0,-0.0074522155337035,60.0,9.265944480895996,-0.0,-6.755217185627771e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,9.341979603050277e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,9.837556717684492e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39178466796875,0.0,0.0,7.265986641868949e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,9.837555990088732e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,0.0004666511376854,286.5438232421875,294.1499938964844,291.95330810546875,291.6275329589844,292.4484558105469,291.9958801269531,286.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241326902764285e-09,0.0009953768458217,-0.0130007779225707,0.0,0.0,0.0,-0.0074522155337035,60.0,9.265944480895996,-0.0,-6.755217185627771e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875732421875,0.0,0.0,9.34273048187606e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,9.838347614277154e-05,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,7.266570901265368e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,9.838346886681391e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,0.0004666886816266,286.5463562011719,294.1499938964844,291.9449768066406,291.6192321777344,292.44390869140625,291.9900207519531,286.1878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333490094017179e-09,0.0009954567067325,-0.0130252921953797,0.0,0.0,0.0,-0.0074568535201251,60.0,9.251727104187012,-0.0,-6.756302894928012e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,9.343466808786616e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,9.839123231358826e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.397216796875,0.0,0.0,7.267143519129604e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888244628906,0.0,0.0,9.839122503763063e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902282714844,0.0,0.0,0.0004667254397645,286.5489196777344,294.1499938964844,291.93670654296875,291.6110534667969,292.4393310546875,291.9840087890625,286.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342657427576114e-09,0.0009955350542441,-0.0130493091419339,0.0,0.0,0.0,-0.0074613979086279,60.0,9.237421035766602,-0.0,-6.757367287946181e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,9.34488416532986e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,9.840615530265497e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,7.268245826708153e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,9.840614802669734e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,0.000466796249384,286.55401611328125,294.1499938964844,291.9205627441406,291.5950622558594,292.4301452636719,291.9718017578125,286.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603081973108155e-09,0.0009956861613318,-0.0130955511704087,0.0,0.0,0.0,-0.0074701490812003,60.0,9.20875072479248,-0.0,-6.759416493196113e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,9.34488416532986e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,9.840615530265497e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,7.268245826708153e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,9.840614802669734e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,0.000466796249384,286.55401611328125,294.1499938964844,291.9205627441406,291.5950622558594,292.4301452636719,291.9718017578125,286.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603081973108155e-09,0.0009956861613318,-0.0130955511704087,0.0,0.0,0.0,-0.0074701490812003,60.0,9.20875072479248,-0.0,-6.759416493196113e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,9.346186561742796e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,9.841987048275767e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,7.269258640008047e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,9.841986320680007e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.0004668613255489,286.5591125488281,294.1499938964844,291.9053649902344,291.5799560546875,292.4208679199219,291.95947265625,286.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,-0.0074781915172934,60.0,9.180601119995115,-0.0,-6.761300852531349e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,9.346186561742796e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,9.841987048275767e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,7.269258640008047e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,9.841986320680007e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.0004668613255489,286.5591125488281,294.1499938964844,291.9053649902344,291.5799560546875,292.4208679199219,291.95947265625,286.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376531220235847e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,-0.0074781915172934,60.0,9.180601119995115,-0.0,-6.761300852531349e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,9.347407467430456e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,9.843272709986196e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,7.270208152476698e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40545654296875,0.0,0.0,9.843271982390434e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,0.0004669222980737,286.5642395019531,294.1499938964844,291.89141845703125,291.566162109375,292.4115295410156,291.9472351074219,286.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391729729353756e-09,0.0009959548478946,-0.0131778689101338,0.0,0.0,0.0,-0.0074857263825833,60.0,9.153227806091309,-0.0,-6.763065840686977e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,9.347407467430456e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,9.843272709986196e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,7.270208152476698e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40545654296875,0.0,0.0,9.843271982390434e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,0.0004669222980737,286.5642395019531,294.1499938964844,291.89141845703125,291.566162109375,292.4115295410156,291.9472351074219,286.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391729729353756e-09,0.0009959548478946,-0.0131778689101338,0.0,0.0,0.0,-0.0074857263825833,60.0,9.153227806091309,-0.0,-6.763065840686977e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124755859375,0.0,0.0,9.348504681838676e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,9.844428132055329e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190368652344,0.0,0.0,7.271061622304842e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,9.844427404459566e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0004669771005865,286.5693359375,294.1499938964844,291.879150390625,291.5539855957031,292.4022216796875,291.9352722167969,286.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136652246117,0.0,0.0,0.0,-0.0074925003573298,60.0,9.1273832321167,-0.0,-6.764653193158665e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124755859375,0.0,0.0,9.348504681838676e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,9.844428132055329e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190368652344,0.0,0.0,7.271061622304842e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,9.844427404459566e-05,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0004669771005865,286.5693359375,294.1499938964844,291.879150390625,291.5539855957031,292.4022216796875,291.9352722167969,286.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136652246117,0.0,0.0,0.0,-0.0074925003573298,60.0,9.1273832321167,-0.0,-6.764653193158665e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41522216796875,0.0,0.0,9.34899871936068e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,9.844949090620504e-05,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,7.271446520462632e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,9.84494836302474e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,0.0004670018097385,286.5718994140625,294.1499938964844,291.873779296875,291.5486755371094,292.3975524902344,291.9295654296875,286.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,-0.0074955527670681,60.0,9.11553192138672,-0.0,-6.765368709693578e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,9.3494716566056e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.0,9.845446766121312e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244689941406,0.0,0.0,7.271813956322148e-05,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41656494140625,0.0,0.0,9.845446038525552e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,0.0004670254420489,286.574462890625,294.1499938964844,291.86895751953125,291.5438842773437,292.3929138183594,291.92401123046875,286.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452268153429,0.0,0.0,0.0,-0.0074984715320169,60.0,9.104214668273926,-0.0,-6.766052251805378e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,9.35034840949811e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,9.846369357546791e-05,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,7.272495713550597e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,9.846369357546791e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.0004670692142099,286.57958984375,294.1499938964844,291.8612365722656,291.5362243652344,292.3836364746094,291.913330078125,286.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.42835509875772e-09,0.0009962681215256,-0.0132738193497061,0.0,0.0,0.0,-0.007503883447498,60.0,9.08303451538086,-0.0,-6.76732057058871e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,9.35034840949811e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,9.846369357546791e-05,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,7.272495713550597e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,9.846369357546791e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.0004670692142099,286.57958984375,294.1499938964844,291.8612365722656,291.5362243652344,292.3836364746094,291.913330078125,286.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.42835509875772e-09,0.0009962681215256,-0.0132738193497061,0.0,0.0,0.0,-0.007503883447498,60.0,9.08303451538086,-0.0,-6.76732057058871e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,9.351062908535825e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296875,0.0,0.0,9.847121691564098e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,7.273051596712321e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,9.847120963968337e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.000467104895506,286.584716796875,294.1499938964844,291.8563537597656,291.5313720703125,292.3744812011719,291.90386962890625,286.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,9.065855026245115,-0.0,-6.768353699726505e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,9.351062908535825e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296875,0.0,0.0,9.847121691564098e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,7.273051596712321e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,9.847120963968337e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.000467104895506,286.584716796875,294.1499938964844,291.8563537597656,291.5313720703125,292.3744812011719,291.90386962890625,286.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971191778779,0.0,0.0,0.0,-0.0075082927942276,60.0,9.065855026245115,-0.0,-6.768353699726505e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,9.351650805911048e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,9.847740875557064e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,7.273508526850492e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,9.847740147961304e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,0.0004671342612709,286.58984375,294.1499938964844,291.8547058105469,291.5297546386719,292.365478515625,291.8958435058594,286.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565243095667e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,9.052979469299316,-0.0,-6.769203508838474e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,9.351650805911048e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,9.847740875557064e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,7.273508526850492e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,9.847740147961304e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,0.0004671342612709,286.58984375,294.1499938964844,291.8547058105469,291.5297546386719,292.365478515625,291.8958435058594,286.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565243095667e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,9.052979469299316,-0.0,-6.769203508838474e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,9.352081542601808e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,9.848194167716429e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,7.273843220900744e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,9.848193440120669e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,0.0004671557690016,286.594970703125,294.1499938964844,291.856689453125,291.5317077636719,292.356689453125,291.8899230957031,286.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,9.04576587677002,-0.0,-6.769826654817734e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,9.352081542601808e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,9.848194167716429e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,7.273843220900744e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,9.848193440120669e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,0.0004671557690016,286.594970703125,294.1499938964844,291.856689453125,291.5317077636719,292.356689453125,291.8899230957031,286.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,9.04576587677002,-0.0,-6.769826654817734e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,9.352227061754093e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,9.84834841801785e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,7.273956725839525e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,9.848347690422088e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,0.0004671630740631,286.5975341796875,294.1499938964844,291.8591613769531,291.5341491699219,292.3524780273437,291.88818359375,286.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350882679224,0.0,0.0,0.0,-0.0075154770165681,60.0,9.045180320739746,-0.0,-6.770037686010255e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,9.352380584459752e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,9.848509216681124e-05,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,7.274076051544398e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,9.84850848908536e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,0.0004671707283705,286.60009765625,294.1499938964844,291.8626708984375,291.53765869140625,292.3481750488281,291.8861083984375,286.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,9.043806076049805,-0.0,-6.770258664801079e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,9.35249699978158e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,9.848632180364802e-05,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,7.274167001014575e-05,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,9.84863145276904e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,0.0004671765491366,286.6052551269531,294.1499938964844,291.8730773925781,291.5479736328125,292.3401184082031,291.8855285644531,286.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,9.049845695495604,-0.0,-6.770427773972187e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,9.35249699978158e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,9.848632180364802e-05,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,7.274167001014575e-05,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,9.84863145276904e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,0.0004671765491366,286.6052551269531,294.1499938964844,291.8730773925781,291.5479736328125,292.3401184082031,291.8855285644531,286.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,9.049845695495604,-0.0,-6.770427773972187e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,9.352494816994296e-05,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,9.848629997577518e-05,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,7.274164818227291e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,9.848629269981755e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,0.0004671764327213,286.61041259765625,294.1499938964844,291.8883056640625,291.56304931640625,292.3323974609375,291.8876037597656,286.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062179748893e-09,0.000996496528387,-0.0133437858894467,0.0,0.0,0.0,-0.0075171235948801,60.0,9.061888694763184,-0.0,-6.770423510715774e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
