time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815800,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,9.352494816994296e-05,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.0,9.848629997577518e-05,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,7.274164818227291e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,9.848629269981755e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45654296875,0.0,0.0,0.0004671764327213,286.61041259765625,294.1499938964844,291.8883056640625,291.56304931640625,292.3323974609375,291.8876037597656,286.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062179748893e-09,0.000996496528387,-0.0133437858894467,0.0,0.0,0.0,-0.0075171235948801,60.0,9.061888694763184,-0.0,-6.770423510715774e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.462158203125,0.0,0.0,9.352315100841224e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,9.84844082267955e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,7.274025119841099e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,9.848440095083788e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,0.0004671674687415,286.61553955078125,294.1499938964844,291.90869140625,291.5832824707031,292.32525634765625,291.8930969238281,286.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.013337904587388,0.0,0.0,0.0,-0.0075160106644034,60.0,9.082198143005373,-0.0,-6.770162741531749e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.462158203125,0.0,0.0,9.352315100841224e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,9.84844082267955e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,7.274025119841099e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,9.848440095083788e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,0.0004671674687415,286.61553955078125,294.1499938964844,291.90869140625,291.5832824707031,292.32525634765625,291.8930969238281,286.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.013337904587388,0.0,0.0,0.0,-0.0075160106644034,60.0,9.082198143005373,-0.0,-6.770162741531749e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,9.351986955152825e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,9.848095214692876e-05,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,7.273769733728841e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,9.848094487097114e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,0.0004671510541811,286.6206970214844,294.1499938964844,291.9346618652344,291.6090393066406,292.31866455078125,291.9023742675781,286.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,9.111130714416504,-0.0,-6.76968667789879e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,9.351986955152825e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,9.848095214692876e-05,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,7.273769733728841e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,9.848094487097114e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,0.0004671510541811,286.6206970214844,294.1499938964844,291.9346618652344,291.6090393066406,292.31866455078125,291.9023742675781,286.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,9.111130714416504,-0.0,-6.76968667789879e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,9.351746848551556e-05,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,9.847842011367902e-05,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,7.273583469213918e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,9.84784128377214e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,0.000467139063403,286.623291015625,294.1499938964844,291.94989013671875,291.6241149902344,292.31573486328125,291.9090881347656,286.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,9.13030242919922,-0.0,-6.769338511958267e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47320556640625,0.0,0.0,9.351484186481684e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,9.847565524978565e-05,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,7.273379014804959e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.471923828125,0.0,0.0,9.847564797382802e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730834960937,0.0,0.0,0.0004671259375754,286.6258850097656,294.1499938964844,291.96661376953125,291.6407165527344,292.3129577636719,291.91668701171875,286.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,9.151337623596191,-0.0,-6.7689576610519e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,9.350882464786991e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,9.846931789070368e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,7.272911170730367e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774475097656,0.0,0.0,9.846931789070368e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,0.0004670959024224,286.63104248046875,294.1499938964844,292.00494384765625,291.6787109375,292.30780029296875,291.9340515136719,286.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,9.19806957244873,-0.0,-6.768086535657859e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,9.350882464786991e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,9.846931789070368e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,7.272911170730367e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774475097656,0.0,0.0,9.846931789070368e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,0.0004670959024224,286.63104248046875,294.1499938964844,292.00494384765625,291.6787109375,292.30780029296875,291.9340515136719,286.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,9.19806957244873,-0.0,-6.768086535657859e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,9.350082109449433e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,9.846089233178644e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,7.272288348758593e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,9.846088505582884e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,0.0004670559137593,286.6361999511719,294.1499938964844,292.04998779296875,291.723388671875,292.3036193847656,291.95672607421875,286.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424969362621823e-09,0.0009962392505258,-0.0132649494335055,0.0,0.0,0.0,-0.0075022056698799,60.0,9.257171630859377,-0.0,-6.766926929913097e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,9.350082109449433e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848022460937,0.0,0.0,9.846089233178644e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,7.272288348758593e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,9.846088505582884e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,0.0004670559137593,286.6361999511719,294.1499938964844,292.04998779296875,291.723388671875,292.3036193847656,291.95672607421875,286.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424969362621823e-09,0.0009962392505258,-0.0132649494335055,0.0,0.0,0.0,-0.0075022056698799,60.0,9.257171630859377,-0.0,-6.766926929913097e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,9.349062747787684e-05,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,9.845015301834792e-05,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,7.271495269378647e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,9.84501457423903e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,0.000467004982056,286.6413879394531,294.1499938964844,292.09918212890625,291.7703552246094,292.3003845214844,291.9840087890625,286.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,9.321497917175291,-0.0,-6.765451132650925e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,9.349062747787684e-05,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,9.845015301834792e-05,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,7.271495269378647e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,9.84501457423903e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,0.000467004982056,286.6413879394531,294.1499938964844,292.09918212890625,291.7703552246094,292.3003845214844,291.9840087890625,286.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,9.321497917175291,-0.0,-6.765451132650925e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,9.34771669562906e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,9.843597945291548e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,7.270448259077966e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,9.843597217695788e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951477050781,0.0,0.0,0.0004669377522077,286.6465759277344,294.1499938964844,292.1495056152344,291.8150329589844,292.2985534667969,292.0163879394531,286.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959923336282,5.395483615444618e-09,0.0009959868621081,-0.0131877027451992,0.0,0.0,0.0,-0.0074875871650874,60.0,9.386685371398926,-0.0,-6.763502113926735e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,9.34771669562906e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,9.843597945291548e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,7.270448259077966e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,9.843597217695788e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951477050781,0.0,0.0,0.0004669377522077,286.6465759277344,294.1499938964844,292.1495056152344,291.8150329589844,292.2985534667969,292.0163879394531,286.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959923336282,5.395483615444618e-09,0.0009959868621081,-0.0131877027451992,0.0,0.0,0.0,-0.0074875871650874,60.0,9.386685371398926,-0.0,-6.763502113926735e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,9.347017476102336e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,9.842861618380994e-05,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,7.269904745044187e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,9.842860890785232e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.0004669028276111,286.649169921875,294.1499938964844,292.175048828125,291.8365478515625,292.2979431152344,292.0340576171875,286.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959175949916,5.386774581950249e-09,0.0009959121234714,-0.0131648872047662,0.0,0.0,0.0,-0.0074832681566476,60.0,9.418901443481444,-0.0,-6.762490301071011e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,9.346266597276554e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013122558594,0.0,0.0,9.842070721788332e-05,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,7.269320485647768e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49957275390625,0.0,0.0,9.84206999419257e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,0.0004668653127737,286.6517639160156,294.1499938964844,292.2008972167969,291.8575134277344,292.2975769042969,292.0523376464844,286.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958376176655,5.37741140504977e-09,0.0009958321461454,-0.0131403570994734,0.0,0.0,0.0,-0.007478626910597,60.0,9.450645446777344,-0.0,-6.761403170685298e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,9.344661521026865e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,9.840380516834556e-05,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,7.268071931321174e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,9.840379789238796e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0004667851317208,286.6569519042969,294.1499938964844,292.2533264160156,291.8979187011719,292.2974548339844,292.0899353027344,286.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357409627038123e-09,0.0009956612484529,-0.0130879562348127,0.0,0.0,0.0,-0.0074687120504677,60.0,9.5127534866333,-0.0,-6.7590804064821e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,9.344661521026865e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,9.840380516834556e-05,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,7.268071931321174e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,9.840379789238796e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,0.0004667851317208,286.6569519042969,294.1499938964844,292.2533264160156,291.8979187011719,292.2974548339844,292.0899353027344,286.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357409627038123e-09,0.0009956612484529,-0.0130879562348127,0.0,0.0,0.0,-0.0074687120504677,60.0,9.5127534866333,-0.0,-6.7590804064821e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,9.343019337393343e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,9.838651021709666e-05,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,7.266795000759885e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,9.838650294113904e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116882324219,0.0,0.0,0.0004667031171265,286.6621398925781,294.1499938964844,292.3066711425781,291.93634033203125,292.2981262207031,292.1296081542969,286.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336945108069813e-09,0.0009954863926395,-0.0130343437194824,0.0,0.0,0.0,-0.0074585676193237,60.0,9.572759628295898,-0.0,-6.756704351573718e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,9.343019337393343e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,9.838651021709666e-05,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,7.266795000759885e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,9.838650294113904e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116882324219,0.0,0.0,0.0004667031171265,286.6621398925781,294.1499938964844,292.3066711425781,291.93634033203125,292.2981262207031,292.1296081542969,286.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336945108069813e-09,0.0009954863926395,-0.0130343437194824,0.0,0.0,0.0,-0.0074585676193237,60.0,9.572759628295898,-0.0,-6.756704351573718e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,9.341413533547892e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,9.836960816755892e-05,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,7.26554571883753e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,9.83696008916013e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0004666229069698,286.6673583984375,294.1499938964844,292.3609313964844,291.972900390625,292.29986572265625,292.1718444824219,286.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953207336366,5.316938445076857e-09,0.0009953154949471,-0.0129819307476282,0.0,0.0,0.0,-0.0074486499652266,60.0,9.629780769348145,-0.0,-6.754381587370517e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,9.341413533547892e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,9.836960816755892e-05,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,7.26554571883753e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,9.83696008916013e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0004666229069698,286.6673583984375,294.1499938964844,292.3609313964844,291.972900390625,292.29986572265625,292.1718444824219,286.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953207336366,5.316938445076857e-09,0.0009953154949471,-0.0129819307476282,0.0,0.0,0.0,-0.0074486499652266,60.0,9.629780769348145,-0.0,-6.754381587370517e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,9.339936514152214e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,9.835405217017978e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,7.26439684513025e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,9.835404489422216e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,0.0004665491287596,286.6725769042969,294.1499938964844,292.4159851074219,292.0076904296875,292.3026123046875,292.2162475585937,286.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951634565368,5.298528726882523e-09,0.0009951582178473,-0.012933699414134,0.0,0.0,0.0,-0.0074395239353179,60.0,9.684101104736328,-0.0,-6.752244985364086e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,9.339936514152214e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,9.835405217017978e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279235839844,0.0,0.0,7.26439684513025e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,9.835404489422216e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,0.0004665491287596,286.6725769042969,294.1499938964844,292.4159851074219,292.0076904296875,292.3026123046875,292.2162475585937,286.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951634565368,5.298528726882523e-09,0.0009951582178473,-0.012933699414134,0.0,0.0,0.0,-0.0074395239353179,60.0,9.684101104736328,-0.0,-6.752244985364086e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,9.339264943264423e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,9.83469799393788e-05,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,7.263874431373551e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,9.834697266342118e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,0.0004665155720431,286.6751708984375,294.1499938964844,292.4437866210937,292.02447509765625,292.3044128417969,292.2389831542969,286.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290160309812109e-09,0.0009950869716703,-0.012911775149405,0.0,0.0,0.0,-0.0074353772215545,60.0,9.710132598876951,-0.0,-6.751273673444302e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,9.338640666101128e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52880859375,0.0,0.0,9.834040247369558e-05,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,7.263389125000685e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,9.834040247369558e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,0.0004664844018407,286.67779541015625,294.1499938964844,292.4718017578125,292.0408630371094,292.3064270019531,292.2620849609375,286.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950258536264,5.282381643212375e-09,0.0009950206149369,-0.0128913968801498,0.0,0.0,0.0,-0.0074315215460956,60.0,9.735723495483398,-0.0,-6.750371284169887e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,9.337550727650525e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,9.83289210125804e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,7.262541475938633e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,9.83289210125804e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0004664299485739,286.6830139160156,294.1499938964844,292.5282592773437,292.0724792480469,292.31085205078125,292.3090515136719,286.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949092054739,5.268793401569383e-09,0.0009949039667844,-0.0128557989373803,0.0,0.0,0.0,-0.0074247834272682,60.0,9.7858247756958,-0.0,-6.748794589839235e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,9.337550727650525e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,9.83289210125804e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,7.262541475938633e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,9.83289210125804e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,0.0004664299485739,286.6830139160156,294.1499938964844,292.5282592773437,292.0724792480469,292.31085205078125,292.3090515136719,286.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949092054739,5.268793401569383e-09,0.0009949039667844,-0.0128557989373803,0.0,0.0,0.0,-0.0074247834272682,60.0,9.7858247756958,-0.0,-6.748794589839235e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,9.336900984635577e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,9.832208161242306e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,7.262035796884447e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,9.832207433646543e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,0.0004663974686991,286.688232421875,294.1499938964844,292.5853576660156,292.1026611328125,292.3163146972656,292.35797119140625,286.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260690993935668e-09,0.0009948345832526,-0.0128345713019371,0.0,0.0,0.0,-0.0074207661673426,60.0,9.83344268798828,-0.0,-6.747854541799826e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,9.336900984635577e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,9.832208161242306e-05,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,7.262035796884447e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,9.832207433646543e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,0.0004663974686991,286.688232421875,294.1499938964844,292.5853576660156,292.1026611328125,292.3163146972656,292.35797119140625,286.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260690993935668e-09,0.0009948345832526,-0.0128345713019371,0.0,0.0,0.0,-0.0074207661673426,60.0,9.83344268798828,-0.0,-6.747854541799826e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,9.336567745776848e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,9.831857460085304e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,7.261776772793382e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,9.83185673248954e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,0.0004663808504119,286.6934509277344,294.1499938964844,292.6429748535156,292.1315612792969,292.3224792480469,292.4079284667969,286.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948043152689,5.2565352071098914e-09,0.0009947990765795,-0.0128236850723624,0.0,0.0,0.0,-0.0074187060818076,60.0,9.87955379486084,-0.0,-6.74737279382498e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,9.336567745776848e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,9.831857460085304e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,7.261776772793382e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,9.83185673248954e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,0.0004663808504119,286.6934509277344,294.1499938964844,292.6429748535156,292.1315612792969,292.3224792480469,292.4079284667969,286.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948043152689,5.2565352071098914e-09,0.0009947990765795,-0.0128236850723624,0.0,0.0,0.0,-0.0074187060818076,60.0,9.87955379486084,-0.0,-6.74737279382498e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,9.336735092801972e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,9.832033538259566e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,7.261907012434676e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,9.832032810663804e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,0.0004663892032112,286.6986999511719,294.1499938964844,292.7010803222656,292.15924072265625,292.3294372558594,292.4593200683594,286.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258617541414878e-09,0.0009948167717084,-0.0128291398286819,0.0,0.0,0.0,-0.007419737521559,60.0,9.923994064331056,-0.0,-6.747614378355139e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,9.336735092801972e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,9.832033538259566e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,7.261907012434676e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492858886719,0.0,0.0,9.832032810663804e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,0.0004663892032112,286.6986999511719,294.1499938964844,292.7010803222656,292.15924072265625,292.3294372558594,292.4593200683594,286.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258617541414878e-09,0.0009948167717084,-0.0128291398286819,0.0,0.0,0.0,-0.007419737521559,60.0,9.923994064331056,-0.0,-6.747614378355139e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,9.337139636045322e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535888671875,0.0,0.0,9.832459181779996e-05,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,7.262221333803609e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,9.832459181779996e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,0.0004664094303734,286.7013244628906,294.1499938964844,292.73028564453125,292.17266845703125,292.3335266113281,292.4858093261719,286.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263655733500627e-09,0.0009948603110387,-0.0128423385322093,0.0,0.0,0.0,-0.0074222371913492,60.0,9.945191383361816,-0.0,-6.748198444483934e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,9.337549272459e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55633544921875,0.0,0.0,9.832890646066517e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,7.26254002074711e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,9.832890646066517e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,0.0004664298903662,286.7039489746094,294.1499938964844,292.75958251953125,292.18585205078125,292.33758544921875,292.5122985839844,286.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949096711352,5.2687583185218045e-09,0.0009949043160304,-0.0128557048738002,0.0,0.0,0.0,-0.0074247689917683,60.0,9.966387748718262,-0.0,-6.748790326582822e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,9.33869305299595e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,9.834095544647424e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,7.263429870363325e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,9.834094817051664e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,0.0004664870211854,286.7091979980469,294.1499938964844,292.81842041015625,292.21148681640625,292.34619140625,292.56597900390625,286.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.283000259481696e-09,0.0009950251551344,-0.0128930183127522,0.0,0.0,0.0,-0.0074318242259323,60.0,10.007965087890623,-0.0,-6.7504430489862e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,9.33869305299595e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,9.834095544647424e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,7.263429870363325e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603332519531,0.0,0.0,9.834094817051664e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,0.0004664870211854,286.7091979980469,294.1499938964844,292.81842041015625,292.21148681640625,292.34619140625,292.56597900390625,286.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.283000259481696e-09,0.0009950251551344,-0.0128930183127522,0.0,0.0,0.0,-0.0074318242259323,60.0,10.007965087890623,-0.0,-6.7504430489862e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
