time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17818140,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,9.34074996621348e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,9.836261597229168e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,7.265029125846922e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,9.836260869633406e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,0.0004665897577069,286.7144775390625,294.1499938964844,292.87750244140625,292.2362976074219,292.3560791015625,292.6214294433594,286.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952496038749,5.308622874622415e-09,0.0009952442487701,-0.0129601443186402,0.0,0.0,0.0,-0.0074445270001888,60.0,10.047982215881348,-0.0,-6.753416670335356e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,9.34074996621348e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,9.836261597229168e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,7.265029125846922e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658874511719,0.0,0.0,9.836260869633406e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,0.0004665897577069,286.7144775390625,294.1499938964844,292.87750244140625,292.2362976074219,292.3560791015625,292.6214294433594,286.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952496038749,5.308622874622415e-09,0.0009952442487701,-0.0129601443186402,0.0,0.0,0.0,-0.0074445270001888,60.0,10.047982215881348,-0.0,-6.753416670335356e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,9.34309427975677e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,9.83873032964766e-05,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,7.266853208420798e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,9.8387296020519e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,0.0004667068715207,286.7197570800781,294.1499938964844,292.93682861328125,292.2603759765625,292.366455078125,292.67730712890625,286.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954993147403,5.337828845597414e-09,0.0009954939596354,-0.0130366580560803,0.0,0.0,0.0,-0.0074590053409338,60.0,10.08741283416748,-0.0,-6.756806669727666e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,9.34309427975677e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,9.83873032964766e-05,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,7.266853208420798e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,9.8387296020519e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,0.0004667068715207,286.7197570800781,294.1499938964844,292.93682861328125,292.2603759765625,292.366455078125,292.67730712890625,286.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954993147403,5.337828845597414e-09,0.0009954939596354,-0.0130366580560803,0.0,0.0,0.0,-0.0074590053409338,60.0,10.08741283416748,-0.0,-6.756806669727666e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,9.346420847577974e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,9.842232975643128e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,7.26943981135264e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,9.842232248047368e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0004668730252888,286.7250366210937,294.1499938964844,292.9962463378906,292.28387451171875,292.37823486328125,292.7348022460937,286.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958537993952,5.379266365679314e-09,0.0009958483278751,-0.0131452167406678,0.0,0.0,0.0,-0.0074795479886233,60.0,10.125933647155762,-0.0,-6.761618465134235e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,9.346420847577974e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,9.842232975643128e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,7.26943981135264e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57696533203125,0.0,0.0,9.842232248047368e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0004668730252888,286.7250366210937,294.1499938964844,292.9962463378906,292.28387451171875,292.37823486328125,292.7348022460937,286.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958537993952,5.379266365679314e-09,0.0009958483278751,-0.0131452167406678,0.0,0.0,0.0,-0.0074795479886233,60.0,10.125933647155762,-0.0,-6.761618465134235e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,9.348127787234262e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,9.844030137173831e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,7.270767673617229e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797424316406,0.0,0.0,9.844030137173831e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,0.000466958299512,286.7276916503906,294.1499938964844,293.0260009765625,292.2954406738281,292.3842163085937,292.7636413574219,286.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960366878658,5.400530689314564e-09,0.0009960312163457,-0.0132009238004684,0.0,0.0,0.0,-0.0074900952167809,60.0,10.145136833190918,-0.0,-6.764087601141e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,9.350069740321489e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,9.846075408859178e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,7.272278162417933e-05,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58251953125,0.0,0.0,9.846074681263416e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0004670553025789,286.7303466796875,294.1499938964844,293.0557556152344,292.3069152832031,292.3904724121094,292.79278564453125,286.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996243325062,5.424724225377986e-09,0.0009962378535419,-0.013264306820929,0.0,0.0,0.0,-0.0075020878575742,60.0,10.164179801940918,-0.0,-6.766898508203667e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,9.35427233343944e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,9.850501373875886e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,7.275546522578225e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,9.850500646280123e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.000467265228508,286.73565673828125,294.1499938964844,293.115234375,292.32958984375,292.4034729003906,292.8514709472656,286.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966902434825,5.4770783464164205e-09,0.0009966847719624,-0.0134014636278152,0.0,0.0,0.0,-0.007528037764132,60.0,10.20217514038086,-0.0,-6.772982175107245e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,9.35427233343944e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,9.850501373875886e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,7.275546522578225e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,9.850500646280123e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.000467265228508,286.73565673828125,294.1499938964844,293.115234375,292.32958984375,292.4034729003906,292.8514709472656,286.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966902434825,5.4770783464164205e-09,0.0009966847719624,-0.0134014636278152,0.0,0.0,0.0,-0.007528037764132,60.0,10.20217514038086,-0.0,-6.772982175107245e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,9.359273099107668e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,9.855766984401272e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,7.279436249518767e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,9.855766984401272e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,0.0004675150266848,286.740966796875,294.1499938964844,293.1746826171875,292.3520812988281,292.4176940917969,292.9112243652344,286.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972230764105,5.539378733487865e-09,0.0009972174884751,-0.0135646751150488,0.0,0.0,0.0,-0.0075589227490127,60.0,10.240251541137695,-0.0,-6.780225447755583e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945739746094,0.0,0.0,9.359273099107668e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,9.855766984401272e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,7.279436249518767e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936279296875,0.0,0.0,9.855766984401272e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,0.0004675150266848,286.740966796875,294.1499938964844,293.1746826171875,292.3520812988281,292.4176940917969,292.9112243652344,286.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972230764105,5.539378733487865e-09,0.0009972174884751,-0.0135646751150488,0.0,0.0,0.0,-0.0075589227490127,60.0,10.240251541137695,-0.0,-6.780225447755583e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,9.36444994295016e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,9.861218131845816e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,7.283462764462456e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,9.861218131845816e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0004677736142184,286.74627685546875,294.1499938964844,293.23394775390625,292.37451171875,292.4322509765625,292.9712219238281,286.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099777453579,5.603868036274662e-09,0.0009977688314393,-0.013733621686697,0.0,0.0,0.0,-0.0075908927246928,60.0,10.278369903564451,-0.0,-6.78772735795974e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,9.36444994295016e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,9.861218131845816e-05,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,7.283462764462456e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,9.861218131845816e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0004677736142184,286.74627685546875,294.1499938964844,293.23394775390625,292.37451171875,292.4322509765625,292.9712219238281,286.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099777453579,5.603868036274662e-09,0.0009977688314393,-0.013733621686697,0.0,0.0,0.0,-0.0075908927246928,60.0,10.278369903564451,-0.0,-6.78772735795974e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,9.370511543238536e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,9.86760132946074e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,7.288176857400686e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,9.86760060186498e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.0004680764104705,286.75164794921875,294.1499938964844,293.29302978515625,292.39697265625,292.4484558105469,293.0321044921875,286.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984204079955,5.679383185963616e-09,0.0009984147036448,-0.0139314504340291,0.0,0.0,0.0,-0.0076283290982246,60.0,10.317418098449709,-0.0,-6.796516771601091e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,9.370511543238536e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,9.86760132946074e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,7.288176857400686e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,9.86760060186498e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.0004680764104705,286.75164794921875,294.1499938964844,293.29302978515625,292.39697265625,292.4484558105469,293.0321044921875,286.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984204079955,5.679383185963616e-09,0.0009984147036448,-0.0139314504340291,0.0,0.0,0.0,-0.0076283290982246,60.0,10.317418098449709,-0.0,-6.796516771601091e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,9.37341683311388e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,9.870660869637504e-05,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,7.290436769835651e-05,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,9.870660142041744e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0004682215221691,286.7543029785156,294.1499938964844,293.3224792480469,292.4082946777344,292.4564208984375,293.06256103515625,286.4443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987310040742,5.715578677012445e-09,0.0009987251833081,-0.0140262711793184,0.0,0.0,0.0,-0.0076462780125439,60.0,10.336798667907717,-0.0,-6.80073171110962e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,9.376534580951557e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,9.873943781713024e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,7.292861846508458e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,9.873943054117262e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,0.0004683772567659,286.7569885253906,294.1499938964844,293.3518371582031,292.419677734375,292.4647521972656,293.0931396484375,286.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990626713261,5.754418275216722e-09,0.0009990569669753,-0.0141280191019177,0.0,0.0,0.0,-0.0076655303128063,60.0,10.356446266174316,-0.0,-6.80525644725094e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,9.382946882396936e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,9.880696597974747e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,7.29784878785722e-05,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,9.880695870378986e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,0.0004686975735239,286.7623596191406,294.1499938964844,293.4102783203125,292.4427185058594,292.4819030761719,293.1544189453125,286.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997453307732,5.8343050390874396e-09,0.0009997393935918,-0.0143372965976595,0.0,0.0,0.0,-0.0077051306143403,60.0,10.396292686462402,-0.0,-6.814566688717606e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,9.382946882396936e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,9.880696597974747e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,7.29784878785722e-05,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,9.880695870378986e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,0.0004686975735239,286.7623596191406,294.1499938964844,293.4102783203125,292.4427185058594,292.4819030761719,293.1544189453125,286.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997453307732,5.8343050390874396e-09,0.0009997393935918,-0.0143372965976595,0.0,0.0,0.0,-0.0077051306143403,60.0,10.396292686462402,-0.0,-6.814566688717606e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,9.389623301103712e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,9.887726628221571e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,7.303041638806462e-05,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,9.887726628221571e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0004690310743171,286.76776123046875,294.1499938964844,293.46832275390625,292.4662475585937,292.5002136230469,293.2157897949219,286.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174789512894685e-09,0.0010004505747929,-0.0145551851019263,0.0,0.0,0.0,-0.0077463635243475,60.0,10.437682151794434,-0.0,-6.824267018146203e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,9.389623301103712e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,9.887726628221571e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,7.303041638806462e-05,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,9.887726628221571e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,0.0004690310743171,286.76776123046875,294.1499938964844,293.46832275390625,292.4662475585937,292.5002136230469,293.2157897949219,286.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174789512894685e-09,0.0010004505747929,-0.0145551851019263,0.0,0.0,0.0,-0.0077463635243475,60.0,10.437682151794434,-0.0,-6.824267018146203e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,9.39634264796041e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,9.894803224597126e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,7.30826795916073e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,9.894802497001363e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.0004693667578976,286.7731628417969,294.1499938964844,293.5259094238281,292.4904479980469,292.5191955566406,293.2770690917969,286.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001196428684352e-09,0.0010011664126068,-0.0147744938731193,0.0,0.0,0.0,-0.0077878655865788,60.0,10.480137825012209,-0.0,-6.834038401848376e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,9.39634264796041e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,9.894803224597126e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,7.30826795916073e-05,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,9.894802497001363e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.0004693667578976,286.7731628417969,294.1499938964844,293.5259094238281,292.4904479980469,292.5191955566406,293.2770690917969,286.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001196428684352e-09,0.0010011664126068,-0.0147744938731193,0.0,0.0,0.0,-0.0077878655865788,60.0,10.480137825012209,-0.0,-6.834038401848376e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,9.403099829796702e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,9.901918383548036e-05,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,7.313523383345455e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,9.901917655952276e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0004697042459156,286.778564453125,294.1499938964844,293.5829162597656,292.5154113769531,292.53875732421875,293.33795166015625,286.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018922621384,6.085373094322222e-09,0.0010018860921263,-0.014995003119111,0.0,0.0,0.0,-0.007829594425857,60.0,10.523813247680664,-0.0,-6.843869471140351e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,9.403099829796702e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,9.901918383548036e-05,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376647949219,0.0,0.0,7.313523383345455e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,9.901917655952276e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0004697042459156,286.778564453125,294.1499938964844,293.5829162597656,292.5154113769531,292.53875732421875,293.33795166015625,286.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018922621384,6.085373094322222e-09,0.0010018860921263,-0.014995003119111,0.0,0.0,0.0,-0.007829594425857,60.0,10.523813247680664,-0.0,-6.843869471140351e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,9.40644385991618e-05,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,9.9054399470333e-05,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,7.316124538192526e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,9.9054399470333e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,0.0004698713310062,286.7812805175781,294.1499938964844,293.6112060546875,292.5282287597656,292.5487060546875,293.3682556152344,286.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039320347194e-09,0.0010022422065958,-0.0151041522622108,0.0,0.0,0.0,-0.0078502492979168,60.0,10.546098709106444,-0.0,-6.848738820508515e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,9.40975223784335e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,9.908923675538972e-05,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,7.318698044400662e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,9.908923675538972e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391906738281,0.0,0.0,0.0004700365825556,286.78399658203125,294.1499938964844,293.6393127441406,292.54132080078125,292.5588073730469,293.39849853515625,286.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253463556539e-09,0.0010025944793596,-0.0152121158316731,0.0,0.0,0.0,-0.0078706806525588,60.0,10.568676948547363,-0.0,-6.85355630025697e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,9.416234388481826e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,9.9157499789726e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,7.32373955543153e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,9.9157499789726e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0004703603917732,286.7894287109375,294.1499938964844,293.6950378417969,292.5683288574219,292.5792541503906,293.4587707519531,286.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.007910719141364,60.0,10.61460781097412,-0.0,-6.863002255386165e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,9.416234388481826e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,9.9157499789726e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,7.32373955543153e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,9.9157499789726e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0004703603917732,286.7894287109375,294.1499938964844,293.6950378417969,292.5683288574219,292.5792541503906,293.4587707519531,286.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.007910719141364,60.0,10.61460781097412,-0.0,-6.863002255386165e-08,0.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.050000000745058,9.422136645298453e-05,298.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.050000000745058,9.921965101966634e-05,298.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.050000000745058,7.328329957090318e-05,298.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.649658203125,0.0,0.050000000745058,9.921964374370872e-05,298.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.050000000745058,0.0004706551844719,286.7948913574219,285.4460144042969,293.75,292.5965881347656,292.60040283203125,293.5184936523437,286.4972839355469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039205662906,6.322537604575018e-09,0.0010039141634479,-0.0156162697821855,0.0,0.0,0.0,-0.0079471683129668,60.0,10.662166595458984,-0.0,-6.871606927916218e-08,1.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.050000000745058,9.422136645298453e-05,298.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.050000000745058,9.921965101966634e-05,298.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.050000000745058,7.328329957090318e-05,298.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.649658203125,0.0,0.050000000745058,9.921964374370872e-05,298.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.050000000745058,0.0004706551844719,286.7948913574219,285.4460144042969,293.75,292.5965881347656,292.60040283203125,293.5184936523437,286.4972839355469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039205662906,6.322537604575018e-09,0.0010039141634479,-0.0156162697821855,0.0,0.0,0.0,-0.0079471683129668,60.0,10.662166595458984,-0.0,-6.871606927916218e-08,1.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362365722656,0.63558429479599,0.050000000745058,0.0408919677138328,298.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.63558429479599,0.050000000745058,0.0430612117052078,298.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2370300292969,0.63558429479599,0.050000000745058,0.0318048633635044,298.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2360534667969,0.63558429479599,0.050000000745058,0.0430612117052078,298.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.63558429479599,0.050000000745058,0.204263836145401,287.3432922363281,285.4121398925781,293.7773132324219,292.6110534667969,296.76202392578125,297.6330261230469,286.724609375,1.0,0.1097218617796897,0.0993101671338081,0.0993101671338081,1.0,1.0,-0.4365323781967163,0.0013265912421047,0.4352057874202728,-0.1262721121311187,0.0,0.0,0.0,10.145709991455078,60.0,1332.750244140625,0.0,12.294248580932615,1.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2567749023437,0.6320207715034485,0.050000000745058,0.0452514626085758,298.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2568054199219,0.6320207715034485,0.050000000745058,0.047651968896389,298.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2568359375,0.6320207715034485,0.050000000745058,0.0351955816149711,298.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2567749023437,0.6320207715034485,0.050000000745058,0.047651968896389,298.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2567749023437,0.6320207715034485,0.050000000745058,0.2260404229164123,288.37744140625,285.3782043457031,293.8046569824219,292.62548828125,297.3016357421875,298.6723327636719,288.1379089355469,1.0,0.121090717613697,0.1986203342676162,0.1986203342676162,1.0,1.0,-0.4821577370166778,0.0225486736744642,0.4596090614795685,-0.1155048161745071,0.0,0.0,0.0,12.503897666931152,60.0,2739.23681640625,0.0,16.68584442138672,1.0,280.6705322265625,282.9171447753906,297.0514221191406,298.8263854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.492558399387187e-21,3.2462794016419853e-21,3.2462791996935935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.571255087852478,0.050000000745058,0.0456791184842586,298.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.571255087852478,0.050000000745058,0.0481023117899894,298.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.571255087852478,0.050000000745058,0.0355282016098499,298.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.571255087852478,0.050000000745058,0.0481023117899894,298.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.571255087852478,0.050000000745058,0.2281766533851623,287.8177795410156,285.3102111816406,293.8594970703125,292.654296875,297.2616577148437,298.63775634765625,285.9066162109375,1.0,0.1405845135450363,0.3972406685352325,0.3972406685352325,1.0,1.0,-0.4867204427719116,0.0927389562129974,0.3939814865589142,-0.0467528849840164,1.0,1.0,0.0,20.04252815246582,60.0,12354.4541015625,0.0,23.18425750732422,1.0,281.7866516113281,285.5168151855469,297.6742553710937,298.7239685058594,293.1499938964844,293.1499938964844,283.1499938964844,2013.2384033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3912885189056396,1.0,0.0,0.0,0.9450631737709044,0.9450650215148926,6.086563075768936e-08,4.264098644256592,4.2640886306762695,9.801501619222108e-06,0.0,0.0,-0.0,3969.729736328125,0.0,25.96535301208496,1895.1878662109373,0.0,260.64068603515625,0.2440553605556488,1.0,0.0,3.0,1.0,0.0
17820240,298.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.571255087852478,0.050000000745058,0.0456791184842586,298.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.571255087852478,0.050000000745058,0.0481023117899894,298.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.571255087852478,0.050000000745058,0.0355282016098499,298.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.571255087852478,0.050000000745058,0.0481023117899894,298.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974975585937,0.571255087852478,0.050000000745058,0.2281766533851623,287.8177795410156,285.3102111816406,293.8594970703125,292.654296875,297.2616577148437,298.63775634765625,285.9066162109375,1.0,0.1405845135450363,0.3972406685352325,0.3972406685352325,1.0,1.0,-0.4867204427719116,0.0927389562129974,0.3939814865589142,-0.0467528849840164,1.0,1.0,0.0,20.04252815246582,60.0,12354.4541015625,0.0,23.18425750732422,1.0,281.7866516113281,285.5168151855469,297.6742553710937,298.7239685058594,293.1499938964844,293.1499938964844,283.1499938964844,2013.2384033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3912885189056396,1.0,0.0,0.0,0.9450631737709044,0.9450650215148926,6.086563075768936e-08,4.264098644256592,4.2640886306762695,9.801501619222108e-06,0.0,0.0,-0.0,3969.729736328125,0.0,25.96535301208496,1895.1878662109373,0.0,260.64068603515625,0.2440553605556488,1.0,0.0,3.0,1.0,0.0
17820300,298.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.5494235157966614,0.050000000745058,0.0458166114985942,298.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.5494235157966614,0.050000000745058,0.0482470989227294,298.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.5494235157966614,0.050000000745058,0.0356351435184478,298.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.5494235157966614,0.050000000745058,0.0482470989227294,298.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.5494235157966614,0.050000000745058,0.2288634628057479,286.4148864746094,285.276123046875,293.8869934082031,292.6686706542969,297.23046875,298.5896911621094,285.0183410644531,1.0,0.1489807516336441,0.4965508282184601,0.4965508282184601,1.0,1.0,-0.4881855547428131,0.1411765813827514,0.3470089733600616,0.0010887932730838,1.0,1.0,0.0,23.72218132019043,60.0,11245.0791015625,0.0,26.33387756347656,1.0,282.35943603515625,284.6222839355469,296.8974304199219,297.94903564453125,293.1499938964844,293.1499938964844,283.1499938964844,3363.85302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754788875579834,1.0,0.0,0.0,1.221637725830078,1.2216403484344482,9.964430347508825e-08,4.265870094299316,4.265860557556152,9.786390364752153e-06,0.0,0.0,-0.0,3067.26611328125,0.0,55.81007766723633,1895.4296875,0.0,437.146728515625,0.3085995018482208,1.0,0.0,3.0,1.0,0.0
