time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820360,298.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.5326225161552429,0.050000000745058,0.0459477603435516,298.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.5326225161552429,0.050000000745058,0.048385202884674,298.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.5326225161552429,0.050000000745058,0.03573714569211,298.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.5326225161552429,0.050000000745058,0.048385202884674,298.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.5326225161552429,0.050000000745058,0.2295185625553131,285.8830261230469,285.2420349121094,293.9144897460937,292.6830139160156,296.880859375,298.5379333496094,284.7828063964844,1.0,0.1565364897251129,0.597240686416626,0.597240686416626,0.800000011920929,1.0,-0.4895830452442169,0.1838757395744323,0.3057073056697845,0.0432258509099483,1.0,1.0,0.0,27.234241485595703,60.0,10604.607421875,0.0,29.3616943359375,1.0,282.7461853027344,284.4432983398437,296.20367431640625,297.1666259765625,293.1499938964844,293.1499938964844,283.1499938964844,4820.630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900945127010345,1.0,0.0,0.0,1.462432861328125,1.4624364376068115,1.42708373118694e-07,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3129.53125,0.0,95.73989868164062,1895.43701171875,0.0,477.4547729492188,0.3700069785118103,1.0,0.0,3.0,1.0,0.0
17820420,298.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.5132854580879211,0.050000000745058,0.0461435504257679,298.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.5132854580879211,0.050000000745058,0.0485913828015327,298.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.5132854580879211,0.050000000745058,0.0358894281089305,298.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.5132854580879211,0.050000000745058,0.0485913828015327,298.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.5132854580879211,0.050000000745058,0.2304966002702713,285.75250244140625,285.1864929199219,293.9592590332031,292.70623779296875,295.9389038085937,298.4624938964844,284.7467956542969,1.0,0.1671819388866424,0.7608582973480225,0.7608582973480225,0.4750066995620727,1.0,-0.4916689395904541,0.2995787858963012,0.1920901536941528,0.1578164398670196,1.0,1.0,0.0,32.48421859741211,60.0,10627.2333984375,0.0,33.94158935546875,1.0,283.0458984375,284.4217834472656,295.6063842773437,296.4769287109375,293.1499938964844,293.1499938964844,283.1499938964844,7559.25732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541240930557251,1.0,0.0,0.0,1.8313170671463013,1.8313227891922,2.237795939663556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.049560546875,0.0,187.99917602539065,1895.4371337890625,0.0,384.3514709472656,0.4568189680576324,1.0,0.0,3.0,1.0,0.0
17820480,298.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.5098904371261597,0.050000000745058,0.0461850129067897,298.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.5098904371261597,0.050000000745058,0.0486350432038307,298.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.5098904371261597,0.050000000745058,0.0359216779470443,298.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.5098904371261597,0.050000000745058,0.0486350432038307,298.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.5098904371261597,0.050000000745058,0.2307037115097046,285.7465515136719,285.1736755371094,293.9696044921875,292.71160888671875,295.52099609375,298.4476928710937,284.7347717285156,1.0,0.1693623661994934,0.798620343208313,0.798620343208313,0.4000000059604645,1.0,-0.4921108186244964,0.3503235876560211,0.1417872458696365,0.208194687962532,1.0,1.0,0.0,33.59958267211914,60.0,10737.662109375,-0.0,34.92519760131836,1.0,283.07574462890625,284.4179382324219,295.5517883300781,296.4117431640625,293.1499938964844,293.1499938964844,283.1499938964844,8165.7255859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429257214069366,1.0,0.0,0.0,1.9033619165420528,1.9033681154251096,2.417331188553362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.94091796875,0.0,211.07147216796875,1895.4371337890625,0.0,359.2192077636719,0.4772268235683441,1.0,0.0,3.0,1.0,0.0
17820540,298.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.4958101511001587,0.050000000745058,0.0463873408734798,298.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.4958101511001587,0.050000000745058,0.0488481037318706,298.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.4958101511001587,0.050000000745058,0.036079041659832,298.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.4958101511001587,0.050000000745058,0.0488481037318706,298.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.4958101511001587,0.050000000745058,0.2317143678665161,285.6376953125,285.105224609375,294.0248107910156,292.7400817871094,294.0444030761719,298.38232421875,284.60595703125,1.0,0.1795337498188018,1.0,1.0,0.0,1.0,-0.4942667782306671,0.4942647516727447,2.0048887563461903e-06,0.35078826546669,1.0,1.0,0.0,39.02969741821289,60.0,11374.5380859375,-0.0,39.724639892578125,1.0,283.1409912109375,284.3490600585937,295.5373229980469,296.3828430175781,293.1499938964844,293.1499938964844,283.1499938964844,11556.048828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396503210067749,1.0,0.0,0.0,2.264272451400757,2.264281272888184,3.420981329327333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.14013671875,0.0,355.34637451171875,1895.4371337890625,0.0,269.5809936523437,0.5647948980331421,1.0,0.0,3.0,1.0,0.0
17820600,298.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.4958101511001587,0.050000000745058,0.0463873408734798,298.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.4958101511001587,0.050000000745058,0.0488481037318706,298.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.4958101511001587,0.050000000745058,0.036079041659832,298.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.4958101511001587,0.050000000745058,0.0488481037318706,298.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.4958101511001587,0.050000000745058,0.2317143678665161,285.6376953125,285.105224609375,294.0248107910156,292.7400817871094,294.0444030761719,298.38232421875,284.60595703125,1.0,0.1795337498188018,1.0,1.0,0.0,1.0,-0.4942667782306671,0.4942647516727447,2.0048887563461903e-06,0.35078826546669,1.0,1.0,0.0,39.02969741821289,60.0,11374.5380859375,-0.0,39.724639892578125,1.0,283.1409912109375,284.3490600585937,295.5373229980469,296.3828430175781,293.1499938964844,293.1499938964844,283.1499938964844,11556.048828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396503210067749,1.0,0.0,0.0,2.264272451400757,2.264281272888184,3.420981329327333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.14013671875,0.0,355.34637451171875,1895.4371337890625,0.0,269.5809936523437,0.5647948980331421,1.0,0.0,3.0,1.0,0.0
17820660,298.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.587158203125,0.490565687417984,0.050000000745058,0.0464759469032287,298.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.587158203125,0.490565687417984,0.050000000745058,0.0489414110779762,298.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.587158203125,0.490565687417984,0.050000000745058,0.0361479595303535,298.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.587158203125,0.490565687417984,0.050000000745058,0.0489414110779762,298.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.587158203125,0.490565687417984,0.050000000745058,0.2321569770574569,285.5821228027344,285.0710754394531,294.0523376464844,292.7542419433594,294.0462646484375,298.3568725585937,284.5604553222656,1.0,0.1837604790925979,1.0,1.0,0.0,1.0,-0.4952113926410675,0.4952110350131988,3.52677574255722e-07,0.3514323830604553,1.0,1.0,0.0,41.39852142333984,60.0,11506.8359375,-0.0,41.82200241088867,1.0,283.147216796875,284.2904052734375,295.6166076660156,296.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,13256.1640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859159648418426,1.0,0.0,0.0,2.4251182079315186,2.42512845993042,3.924272959920927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.78271484375,0.0,436.58099365234375,1895.4371337890625,0.0,251.60397338867188,0.6010258197784424,1.0,0.0,3.0,1.0,0.0
17820720,298.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5464172363281,0.4860779941082001,0.050000000745058,0.0465564019978046,298.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5464172363281,0.4860779941082001,0.050000000745058,0.0490261353552341,298.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5464172363281,0.4860779941082001,0.050000000745058,0.0362105369567871,298.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5464172363281,0.4860779941082001,0.050000000745058,0.0490261353552341,298.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5464172363281,0.4860779941082001,0.050000000745058,0.2325588762760162,285.54278564453125,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3351745605469,284.526123046875,1.0,0.1875091046094894,1.0,1.0,0.0,1.0,-0.4960686862468719,0.4960683286190033,3.533763219820685e-07,0.3520024418830871,1.0,1.0,0.0,43.549346923828125,48.0,11567.8876953125,-0.0,43.73315048217773,1.0,283.1492004394531,284.239501953125,295.70001220703125,296.55810546875,293.1499938964844,293.1499938964844,283.1499938964844,14690.0390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3826980888843536,1.0,0.0,0.0,2.55290961265564,2.5529208183288574,4.348748063875974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.0859375,0.0,509.2987060546875,1895.4371337890625,0.0,246.2684936523437,0.6347557902336121,1.0,0.0,3.0,1.0,0.0
17820780,298.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896545410156,0.4836888015270233,0.050000000745058,0.0466003865003585,298.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896545410156,0.4836888015270233,0.050000000745058,0.0490724518895149,298.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896545410156,0.4836888015270233,0.050000000745058,0.0362447462975978,298.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896545410156,0.4836888015270233,0.050000000745058,0.0490724518895149,297.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4896545410156,0.4836888015270233,0.050000000745058,0.2327785789966583,285.4869079589844,284.9723205566406,294.13043212890625,292.794189453125,294.12420654296875,298.3039245605469,284.4741516113281,1.0,0.1890669614076614,1.0,1.0,0.0,1.0,-0.4965376853942871,0.4965373277664184,3.53714256107196e-07,0.3522152602672577,1.0,1.0,0.0,44.72417449951172,48.0,11652.6787109375,-0.0,44.779815673828125,1.0,283.1499328613281,284.16180419921875,295.8155517578125,296.6959533691406,293.1499938964844,293.1499938964844,283.1499938964844,17240.15625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882467150688171,1.0,0.0,0.0,2.765633106231689,2.76564621925354,5.103668740957801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.521484375,0.0,647.5155639648438,1895.4371337890625,0.0,255.5037841796875,0.6833562850952148,1.0,0.0,3.0,1.0,0.0
17820840,298.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.4837788343429565,0.050000000745058,0.0465987212955951,298.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.4837788343429565,0.050000000745058,0.0490706972777843,298.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.4837788343429565,0.050000000745058,0.036243449896574,298.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.4837788343429565,0.050000000745058,0.0490706972777843,297.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.4837788343429565,0.050000000745058,0.2327702492475509,285.4823608398437,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3013916015625,284.4701843261719,1.0,0.1889608800411224,1.0,1.0,0.0,1.0,-0.4965199530124664,0.4965195953845978,3.5369259876461e-07,0.3521874248981476,1.0,1.0,0.0,44.67947006225586,36.0,11657.8154296875,-0.0,44.73996353149414,1.0,283.14996337890625,284.1562194824219,295.8231201171875,296.7056884765625,293.1499938964844,293.1499938964844,283.1499938964844,17442.447265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892196118831634,1.0,0.0,0.0,2.781811475753784,2.781824827194214,5.163554419596039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.8232421875,0.0,658.9456787109375,1895.4371337890625,0.0,257.1407775878906,0.6902365684509277,1.0,0.0,3.0,1.0,0.0
17820900,298.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613342285156,0.4850035011768341,0.050000000745058,0.0465761125087738,298.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613342285156,0.4850035011768341,0.050000000745058,0.0490468926727771,298.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613342285156,0.4850035011768341,0.050000000745058,0.0362258665263652,298.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613342285156,0.4850035011768341,0.050000000745058,0.0490468926727771,297.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613342285156,0.4850035011768341,0.050000000745058,0.232657328248024,285.4591369628906,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.2884521484375,284.448486328125,1.0,0.1877588331699371,1.0,1.0,0.0,1.0,-0.4962791800498962,0.4962788224220276,3.534493657753046e-07,0.3519231081008911,1.0,1.0,0.0,44.074127197265625,36.0,11694.65625,-0.0,44.20053482055664,1.0,283.1499938964844,284.1224365234375,295.856689453125,296.751708984375,293.1499938964844,293.1499938964844,283.1499938964844,18775.166015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949429988861084,1.0,0.0,0.0,2.886129856109619,2.8861443996429443,5.558083557843929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.4228515625,0.0,735.892333984375,1895.4371337890625,0.0,266.8876342773437,0.7127392292022705,1.0,0.0,3.0,1.0,0.0
17820960,298.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.4875548183917999,0.050000000745058,0.0465295538306236,298.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.4875548183917999,0.050000000745058,0.0489978604018688,298.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.4875548183917999,0.050000000745058,0.0361896529793739,298.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.4875548183917999,0.050000000745058,0.0489978604018688,297.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.4875548183917999,0.050000000745058,0.2324247509241104,285.43951416015625,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2777404785156,284.4309997558594,1.0,0.1854408234357834,1.0,1.0,0.0,1.0,-0.4957830309867859,0.4957826733589172,3.529864613938116e-07,0.3514631390571594,1.0,1.0,0.0,42.8281135559082,25.0,11711.134765625,-0.0,43.09174346923828,1.0,283.1499938964844,284.0976257324219,295.8746032714844,296.7784423828125,293.1499938964844,293.1499938964844,283.1499938964844,19793.662109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4002116620540619,1.0,0.0,0.0,2.963377952575684,2.963393211364746,5.859592988599616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.3115234375,0.0,796.5772705078125,1895.4371337890625,0.0,276.0495910644531,0.7342801690101624,1.0,0.0,3.0,1.0,0.0
17821020,298.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4151916503906,0.4938608109951019,0.050000000745058,0.0464194864034652,298.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4151916503906,0.4938608109951019,0.050000000745058,0.0488819554448127,298.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4151916503906,0.4938608109951019,0.1639469116926193,0.0361040458083152,298.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4151916503906,0.4938608109951019,0.050000000745058,0.0488819554448127,297.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4151916503906,0.4938608109951019,0.050000000745058,0.231874942779541,285.41375732421875,284.95001220703125,294.235595703125,292.8475952148437,294.2293395996094,298.2641296386719,284.4068603515625,1.0,0.1800094842910766,1.0,1.0,0.0,1.0,-0.4946103692054748,0.4946100115776062,3.519182030231605e-07,0.3504317700862884,1.0,1.0,0.0,39.88322830200195,25.0,11739.0712890625,-0.0,40.47968673706055,1.0,283.1499938964844,284.0605773925781,295.8858337402344,296.7988586425781,293.1499938964844,293.1499938964844,283.1499938964844,21511.283203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063728451728821,1.0,0.0,0.0,3.0892789363861084,3.0892953872680664,6.368066465256561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.61279296875,0.0,902.4814453125,1895.4371337890625,0.0,287.01806640625,0.7619367241859436,1.0,0.0,3.0,1.0,0.0
17821080,298.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4104309082031,0.5002579092979431,0.050000000745058,0.0463177263736724,298.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4104309082031,0.5002579092979431,0.050000000745058,0.0487747937440872,298.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40948486328125,0.6424430012702942,0.1654958873987198,0.0700355395674705,298.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4104309082031,0.5002579092979431,0.050000000745058,0.0487747937440872,297.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4104309082031,0.5002579092979431,0.050000000745058,0.2313666343688964,285.4091491699219,284.95001220703125,294.2459411621094,292.85284423828125,294.23992919921875,298.2611694335937,284.4122314453125,1.0,0.1789301931858062,1.0,1.0,0.0,1.0,-0.5343070030212402,0.5343065857887268,3.8597508478233067e-07,0.3793606758117676,1.0,1.0,0.0,37.46117401123047,43.0,12274.0205078125,-0.0,42.7744369506836,1.0,283.1499938964844,284.0773010253906,295.8871154785156,296.8045349121094,293.1499938964844,293.1499938964844,283.1499938964844,21816.80078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073329865932464,1.0,0.0,0.0,3.1111395359039307,3.111156225204468,6.458510029005993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.1025390625,0.0,921.7760620117188,1895.4371337890625,0.0,288.7537841796875,0.7701714634895325,1.0,0.0,3.0,1.0,0.0
17821140,298.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.7790798544883728,0.1566088646650314,0.1437887102365493,298.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540222167969,0.5199727416038513,0.050000000745058,0.048511866480112,298.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.7810524106025696,0.1590663194656372,0.1126684918999672,298.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540222167969,0.5199727416038513,0.050000000745058,0.048511866480112,297.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540222167969,0.5199727416038513,0.050000000745058,0.2301194071769714,285.68280029296875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1275329589844,284.72174072265625,1.0,0.1850634217262268,1.0,1.0,0.0,1.0,-0.6998922824859619,0.6998917460441589,5.459055500978138e-07,0.5063648819923401,1.0,1.0,0.0,32.193687438964844,31.0,16011.1005859375,-0.0,57.946388244628906,1.0,283.1499938964844,284.3308410644531,296.0296630859375,297.1307983398437,293.1499938964844,293.1499938964844,283.1499938964844,23581.04296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334037601947784,1.0,0.0,0.0,3.234487533569336,3.234505653381348,6.980785656196531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.91162109375,0.0,1035.8182373046875,1895.4371337890625,0.0,339.06658935546875,0.8001861572265625,1.0,0.0,3.0,1.0,0.0
17821200,298.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903991699219,0.7790798544883728,0.1566088646650314,0.1437887102365493,298.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540222167969,0.5199727416038513,0.050000000745058,0.048511866480112,298.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.7810524106025696,0.1590663194656372,0.1126684918999672,298.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540222167969,0.5199727416038513,0.050000000745058,0.048511866480112,297.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540222167969,0.5199727416038513,0.050000000745058,0.2301194071769714,285.68280029296875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1275329589844,284.72174072265625,1.0,0.1850634217262268,1.0,1.0,0.0,1.0,-0.6998922824859619,0.6998917460441589,5.459055500978138e-07,0.5063648819923401,1.0,1.0,0.0,32.193687438964844,31.0,16011.1005859375,-0.0,57.946388244628906,1.0,283.1499938964844,284.3308410644531,296.0296630859375,297.1307983398437,293.1499938964844,293.1499938964844,283.1499938964844,23581.04296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334037601947784,1.0,0.0,0.0,3.234487533569336,3.234505653381348,6.980785656196531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.91162109375,0.0,1035.8182373046875,1895.4371337890625,0.0,339.06658935546875,0.8001861572265625,1.0,0.0,3.0,1.0,0.0
17821260,298.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7905899286270142,0.1531303077936172,0.1399386376142501,298.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.5341700911521912,0.1488292515277862,0.0483702011406421,298.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.7984973788261414,0.1596366465091705,0.1120434403419494,298.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.7216548919677734,0.1492079049348831,0.1112431734800338,297.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.5341700911521912,0.050000000745058,0.2294474095106125,285.7443542480469,284.95001220703125,294.32867431640625,292.89453125,294.3245544433594,298.0673522949219,284.7698974609375,1.0,0.1863561868667602,1.0,1.0,0.0,1.0,-0.7691841721534729,0.7691835165023804,6.214141876625945e-07,0.5601233839988708,1.0,1.0,0.0,29.2479190826416,31.0,17183.744140625,-0.0,64.25767517089844,1.0,283.1499938964844,284.378173828125,296.0982971191406,297.26904296875,293.1499938964844,293.1499938964844,283.1499938964844,24501.298828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569101631641388,1.0,0.0,0.0,3.296996831893921,3.29701566696167,7.253212288560462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.27587890625,0.0,1097.040771484375,1895.4371337890625,0.0,390.86279296875,0.8126320242881775,1.0,0.0,3.0,1.0,0.0
17821320,297.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8405963778495789,0.1530568301677703,0.1381376534700393,297.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.817309558391571,0.1483781337738037,0.1329518407583236,298.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8538233041763306,0.1618621200323104,0.1128116324543953,297.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8280035257339478,0.1451127082109451,0.1386024355888366,297.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.578889012336731,0.050000000745058,0.2279606312513351,285.913818359375,284.95001220703125,294.3562927246094,292.90838623046875,294.3528747558594,298.0117492675781,284.9737854003906,1.0,0.1886399239301681,1.0,1.0,0.0,1.0,-0.9005629420280457,0.9005621075630188,7.830992672097636e-07,0.6667299866676331,1.0,1.0,0.0,22.70796775817871,25.0,19852.890625,-0.0,76.46502685546875,1.0,283.1499938964844,284.5568542480469,296.15631103515625,297.457763671875,293.1499938964844,293.1499938964844,283.1499938964844,25144.3125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837759137153625,1.0,0.0,0.0,3.339979887008667,3.339999198913574,7.443566119036404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.2158203125,0.0,1140.5091552734375,1895.4371337890625,0.0,459.5818176269531,0.8259063363075256,1.0,0.0,3.0,1.0,0.0
17821380,297.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8428387641906738,0.1561919450759887,0.1400211751461029,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8236099481582642,0.1424578726291656,0.1369489133358001,298.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8604176640510559,0.1669977009296417,0.1160865724086761,297.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8194260001182556,0.1405569911003112,0.1347351819276809,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.5777361989021301,0.050000000745058,0.2279904335737228,286.0467224121094,284.95001220703125,294.4020690917969,292.93133544921875,294.398681640625,297.9634704589844,285.0453491210937,1.0,0.1896828114986419,1.0,1.0,0.0,1.0,-0.9070011377334596,0.9070003032684326,7.91813590694801e-07,0.6722880601882935,1.0,1.0,0.0,22.9482364654541,25.0,20359.439453125,-0.0,77.97920989990234,1.0,283.1499938964844,284.57403564453125,296.2048034667969,297.6444091796875,293.1499938964844,293.1499938964844,283.1499938964844,26381.025390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5318765640258789,1.0,0.0,0.0,3.4211318492889404,3.421152114868164,7.809674684722268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.5205078125,0.0,1225.678955078125,1895.4371337890625,0.0,615.025634765625,0.8427926898002625,1.0,0.0,3.0,1.0,0.0
17821440,297.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.897945761680603,0.1570767015218734,0.1405110359191894,297.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8722031712532043,0.1418417692184448,0.1358768492937088,298.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9196151494979858,0.1681548953056335,0.1166970878839492,297.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.867993950843811,0.1402296721935272,0.1339330524206161,297.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.6656516194343567,0.1355270892381668,0.2851131558418274,286.0443420410156,284.95001220703125,294.4113464355469,292.9359741210937,294.4080505371094,297.9324035644531,285.0497436523437,1.0,0.1907574534416198,1.0,1.0,0.0,1.0,-0.9742643237113952,0.9742634296417236,8.81022458543157e-07,0.7221695184707642,1.0,1.0,0.0,18.653186798095703,43.0,21120.76953125,-0.0,83.6996841430664,1.0,283.1499938964844,284.5871887207031,296.19500732421875,297.6484680175781,293.1499938964844,293.1499938964844,283.1499938964844,26557.8125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393165349960327,1.0,0.0,0.0,3.4325757026672363,3.43259596824646,7.862009283599036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.67822265625,0.0,1238.0201416015625,1895.4371337890625,0.0,643.4581909179688,0.8485257625579834,1.0,0.0,3.0,1.0,0.0
17821500,297.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.8666269183158875,0.1672849953174591,0.0839734822511673,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.8666269183158875,0.1442413926124572,0.0884281173348426,298.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.8666269183158875,0.1780384927988052,0.0653127059340477,297.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.8666269183158875,0.1428267210721969,0.088428109884262,297.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.9752033352851868,0.1327927708625793,0.5842310786247253,286.1957092285156,284.95001220703125,294.43878173828125,292.94970703125,294.4359741210937,297.9967041015625,285.2421875,1.0,0.1974915266036987,1.0,1.0,0.0,1.0,-1.0875418186187744,1.0875407457351685,1.0542179325057075e-06,0.8181667923927307,1.0,1.0,0.0,13.933640480041504,43.0,23588.890625,-0.0,99.59598541259766,1.0,283.1499938964844,284.7569885253906,296.1805114746094,297.7435913085937,293.1499938964844,293.1499938964844,283.1499938964844,27353.6640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605883598327637,1.0,0.0,0.0,3.483627796173096,3.483648538589477,8.097608201751427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.28125,0.0,1294.0843505859375,1895.4371337890625,0.0,732.1671142578125,0.8582140207290649,1.0,0.0,3.0,1.0,0.0
17821560,298.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065185546875,0.8780497908592224,0.1766428351402282,0.091104045510292,297.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065185546875,0.8780497908592224,0.1480209827423095,0.0959369465708732,298.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065185546875,0.8780497908592224,0.1866320073604583,0.0708587020635604,297.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065490722656,0.8780497908592224,0.1468392163515091,0.0959369465708732,297.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.9634790420532228,0.1286875903606414,0.5874983668327332,286.3124084472656,284.95001220703125,294.4662170410156,292.96337890625,294.4635009765625,297.97869873046875,285.3287048339844,1.0,0.2053754031658172,1.0,1.0,0.0,1.0,-1.1316746473312378,1.1316735744476318,1.1260834753556992e-06,0.8540509343147278,1.0,1.0,0.0,14.964398384094238,63.0,24544.134765625,-0.0,111.27139282226562,1.0,283.1499938964844,284.811767578125,296.1885681152344,297.8406982421875,293.1499938964844,293.1499938964844,283.1499938964844,27874.080078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828983783721924,1.0,0.0,0.0,3.5166103839874268,3.516631603240967,8.251669214587309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.33251953125,0.0,1331.1904296875,1895.4371337890625,0.0,837.9978637695312,0.8690856099128723,1.0,0.0,3.0,1.0,0.0
17821620,297.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.9080007672309875,0.1858450472354889,0.1121691539883613,297.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45489501953125,0.9728269577026368,0.1498106718063354,0.1424518674612045,298.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.9080007672309875,0.1951604783535003,0.0872426703572273,297.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549560546875,0.9701254367828368,0.1485671103000641,0.1412243247032165,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533386230469,0.9098677039146424,0.1244280040264129,0.5634558200836182,286.4571533203125,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9183654785156,285.475341796875,1.0,0.2273939102888107,1.0,1.0,0.0,1.0,-1.2529926300048828,1.2529913187026978,1.3393164408626037e-06,0.9517282843589784,1.0,1.0,0.0,18.03067398071289,83.0,26810.72265625,-0.0,150.9776611328125,1.0,283.1499938964844,284.92401123046875,296.1730041503906,297.9649353027344,293.1499938964844,293.1499938964844,283.1499938964844,29126.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196219325065613,1.0,0.0,0.0,3.594724416732788,3.5947465896606445,8.622326390650414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.193359375,0.0,1421.8843994140625,1895.4371337890625,0.0,1043.4346923828125,0.8882201910018921,1.0,0.0,3.0,1.0,0.0
17821680,297.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.9080007672309875,0.1858450472354889,0.1121691539883613,297.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45489501953125,0.9728269577026368,0.1498106718063354,0.1424518674612045,298.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.9080007672309875,0.1951604783535003,0.0872426703572273,297.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549560546875,0.9701254367828368,0.1485671103000641,0.1412243247032165,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533386230469,0.9098677039146424,0.1244280040264129,0.5634558200836182,286.4571533203125,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9183654785156,285.475341796875,1.0,0.2273939102888107,1.0,1.0,0.0,1.0,-1.2529926300048828,1.2529913187026978,1.3393164408626037e-06,0.9517282843589784,1.0,1.0,0.0,18.03067398071289,83.0,26810.72265625,-0.0,150.9776611328125,1.0,283.1499938964844,284.92401123046875,296.1730041503906,297.9649353027344,293.1499938964844,293.1499938964844,283.1499938964844,29126.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196219325065613,1.0,0.0,0.0,3.594724416732788,3.5947465896606445,8.622326390650414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.193359375,0.0,1421.8843994140625,1895.4371337890625,0.0,1043.4346923828125,0.8882201910018921,1.0,0.0,3.0,1.0,0.0
17821740,297.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.9637218117713928,0.1827445179224014,0.1664449572563171,297.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5558166503906,0.8906137943267822,0.1498275697231292,0.1414327174425125,297.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.9798275232315063,0.1928973942995071,0.1363445669412613,297.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.8888722062110901,0.1494101881980896,0.1406276077032089,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55694580078125,0.8371698260307312,0.1231719553470611,0.5562323331832886,286.5561828613281,284.95001220703125,294.5754699707031,293.01776123046875,294.5732116699219,297.81085205078125,285.5740051269531,1.0,0.2553197145462036,1.0,1.0,0.0,1.0,-1.3888616561889648,1.388860106468201,1.603411988071457e-06,1.0562394857406616,1.0,1.0,0.0,24.116504669189453,103.0,28918.15234375,-0.0,206.8354949951172,1.0,283.1499938964844,285.0003662109375,296.16064453125,298.0629272460937,293.1499938964844,293.1499938964844,283.1499938964844,30330.033203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485294699668884,1.0,0.0,0.0,3.668262720108032,3.668285846710205,8.978713594842702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.67578125,0.0,1510.9456787109375,1895.4371337890625,0.0,1230.6658935546875,0.9062504172325134,1.0,0.0,3.0,1.0,0.0
17821800,297.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.9637218117713928,0.1827445179224014,0.1664449572563171,297.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5558166503906,0.8906137943267822,0.1498275697231292,0.1414327174425125,297.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.9798275232315063,0.1928973942995071,0.1363445669412613,297.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.8888722062110901,0.1494101881980896,0.1406276077032089,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55694580078125,0.8371698260307312,0.1231719553470611,0.5562323331832886,286.5561828613281,284.95001220703125,294.5754699707031,293.01776123046875,294.5732116699219,297.81085205078125,285.5740051269531,1.0,0.2553197145462036,1.0,1.0,0.0,1.0,-1.3888616561889648,1.388860106468201,1.603411988071457e-06,1.0562394857406616,1.0,1.0,0.0,24.116504669189453,103.0,28918.15234375,-0.0,206.8354949951172,1.0,283.1499938964844,285.0003662109375,296.16064453125,298.0629272460937,293.1499938964844,293.1499938964844,283.1499938964844,30330.033203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485294699668884,1.0,0.0,0.0,3.668262720108032,3.668285846710205,8.978713594842702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.67578125,0.0,1510.9456787109375,1895.4371337890625,0.0,1230.6658935546875,0.9062504172325134,1.0,0.0,3.0,1.0,0.0
17821860,297.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63739013671875,0.7853990793228149,0.1810206472873687,0.1639049500226974,297.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.637451171875,0.7386859655380249,0.1500274538993835,0.1432224959135055,297.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6373596191406,0.8004738092422485,0.191447228193283,0.1347464472055435,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.637451171875,0.7382228374481201,0.1497383713722229,0.1429339051246643,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.6919043660163879,0.1224429085850715,0.5570820569992065,286.6373291015625,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.7143859863281,285.6366882324219,1.0,0.2819862365722656,1.0,1.0,0.0,1.0,-1.3704473972320557,1.370445728302002,1.570117433402629e-06,1.0466678142547607,1.0,1.0,0.0,47.28469467163086,91.0,29316.24609375,-0.0,257.0422668457031,1.0,283.1499938964844,285.0252990722656,296.1446228027344,298.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,31489.455078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683945059776306,1.0,0.0,0.0,3.737718105316162,3.7377421855926514,9.321941547568712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.224609375,0.0,1598.4068603515625,1895.4371337890625,0.0,1370.818115234375,0.9232982397079468,1.0,0.0,3.0,1.0,0.0
17821920,297.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63739013671875,0.7853990793228149,0.1810206472873687,0.1639049500226974,297.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.637451171875,0.7386859655380249,0.1500274538993835,0.1432224959135055,297.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6373596191406,0.8004738092422485,0.191447228193283,0.1347464472055435,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.637451171875,0.7382228374481201,0.1497383713722229,0.1429339051246643,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375732421875,0.6919043660163879,0.1224429085850715,0.5570820569992065,286.6373291015625,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.7143859863281,285.6366882324219,1.0,0.2819862365722656,1.0,1.0,0.0,1.0,-1.3704473972320557,1.370445728302002,1.570117433402629e-06,1.0466678142547607,1.0,1.0,0.0,47.28469467163086,91.0,29316.24609375,-0.0,257.0422668457031,1.0,283.1499938964844,285.0252990722656,296.1446228027344,298.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,31489.455078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683945059776306,1.0,0.0,0.0,3.737718105316162,3.7377421855926514,9.321941547568712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.224609375,0.0,1598.4068603515625,1895.4371337890625,0.0,1370.818115234375,0.9232982397079468,1.0,0.0,3.0,1.0,0.0
17821980,297.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.7589935660362244,0.1823358386754989,0.164904847741127,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319274902344,0.7156347632408142,0.1507666409015655,0.1440854221582412,297.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318359375,0.7730255722999573,0.192693218588829,0.1355069875717163,297.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319274902344,0.7151924967765808,0.1504740864038467,0.1438119262456894,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.6662402749061584,0.1223103031516075,0.557592511177063,286.6318359375,284.95001220703125,294.6615905761719,293.0605163574219,294.6593933105469,297.681640625,285.63153076171875,1.0,0.2917525172233581,1.0,1.0,0.0,1.0,-1.3752609491348269,1.375259280204773,1.5800768551343936e-06,1.050535798072815,1.0,1.0,0.0,55.53520202636719,91.0,29506.263671875,-0.0,278.2916259765625,1.0,283.1499938964844,285.0140075683594,296.128662109375,298.123291015625,293.1499938964844,293.1499938964844,283.1499938964844,32282.3984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749252080917358,1.0,0.0,0.0,3.7844858169555664,3.784510374069214,9.556679287925365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.4853515625,0.0,1659.160400390625,1895.4371337890625,0.0,1418.7669677734375,0.9319318532943726,1.0,0.0,3.0,1.0,0.0
17822040,297.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.750048816204071,0.1836547553539276,0.166055291891098,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.7063369750976562,0.1514526307582855,0.1448054164648056,297.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.7634468078613281,0.1939422339200973,0.1363601088523864,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.7058504819869995,0.1511416882276535,0.1445220410823822,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.6565837264060974,0.1223437562584877,0.5581730008125305,286.6324768066406,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.6636047363281,285.633056640625,1.0,0.2966883778572082,1.0,1.0,0.0,1.0,-1.3800779581069946,1.380076289176941,1.5900809557933826e-06,1.0544023513793943,1.0,1.0,0.0,59.449649810791016,79.0,29644.9375,-0.0,289.50518798828125,1.0,283.1499938964844,285.0121459960937,296.1205444335937,298.1209411621094,293.1499938964844,293.1499938964844,283.1499938964844,32634.6484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777142882347107,1.0,0.0,0.0,3.805077075958252,3.80510187149048,9.660957402957138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.880859375,0.0,1686.390380859375,1895.4371337890625,0.0,1439.513671875,0.9398365020751952,1.0,0.0,3.0,1.0,0.0
17822100,297.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329650878906,0.7448685169219971,0.185496985912323,0.167699933052063,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329650878906,0.7001243233680725,0.1524190753698349,0.1457678824663162,297.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329650878906,0.7577447891235352,0.195692092180252,0.1375775933265686,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329650878906,0.6995974779129028,0.1520743668079376,0.1454585790634155,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329345703125,0.650036096572876,0.1225049346685409,0.5591620802879333,286.6329650878906,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,297.64520263671875,285.6332397460937,1.0,0.3008522391319275,1.0,1.0,0.0,1.0,-1.3869783878326416,1.3869768381118774,1.604486442374764e-06,1.0599428415298462,1.0,1.0,0.0,62.572052001953125,79.0,29859.818359375,-0.0,299.8342590332031,1.0,283.1499938964844,285.00604248046875,296.11767578125,298.12646484375,293.1499938964844,293.1499938964844,283.1499938964844,33334.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800113320350647,1.0,0.0,0.0,3.845689058303833,3.845714569091797,9.86828354143654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.90283203125,0.0,1740.966064453125,1895.4371337890625,0.0,1456.7188720703125,0.9469969272613524,1.0,0.0,3.0,1.0,0.0
17822160,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.636962890625,0.7439645528793335,0.1874885112047195,0.1694733500480651,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368713378906,0.698291003704071,0.1534902304410934,0.1467882394790649,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369934082031,0.7565415501594543,0.1975882947444915,0.138891264796257,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368713378906,0.6977075934410095,0.1531035304069519,0.1464430391788482,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6367492675781,0.6474320888519287,0.1227732300758361,0.5603994727134705,286.6369934082031,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,297.6294860839844,285.6380920410156,1.0,0.303295224905014,1.0,1.0,0.0,1.0,-1.3945757150650024,1.3945740461349487,1.620445232219936e-06,1.06604266166687,1.0,1.0,0.0,64.13057708740234,67.0,30059.669921875,-0.0,306.8572998046875,1.0,283.1499938964844,285.0062561035156,296.121337890625,298.1382141113281,293.1499938964844,293.1499938964844,283.04998779296875,33758.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816932559013367,1.0,0.0,0.0,3.87001371383667,3.870039701461792,9.993516414397163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.8310546875,0.0,1774.2115478515625,1895.4371337890625,0.0,1469.3834228515625,0.9547895789146424,1.0,0.0,3.0,1.0,0.0
17822220,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717468261719,0.7498440146446228,0.1914949268102646,0.173050120472908,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.7027091383934021,0.1557016223669052,0.1488435715436935,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.7622425556182861,0.2014248371124267,0.1415489614009857,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.70198655128479,0.1552177220582962,0.1484109461307525,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.6492800116539001,0.1234183683991432,0.5630627870559692,286.5717163085937,284.95001220703125,294.7909851074219,293.1246032714844,294.78887939453125,297.6015014648437,285.5717163085937,1.0,0.304589569568634,1.0,1.0,0.0,1.0,-1.4100866317749023,1.4100849628448486,1.6533573443666685e-06,1.0785026550292969,1.0,1.0,0.0,64.00675201416016,55.0,30749.7421875,-0.0,313.4738464355469,1.0,283.0512084960937,284.924072265625,296.158203125,298.22430419921875,293.1499938964844,293.1499938964844,282.75,34718.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895725727081299,1.0,0.0,0.0,3.924695253372192,3.924721956253052,1.027791881824669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.5078125,0.0,1850.48583984375,1895.4371337890625,0.0,1529.4532470703125,0.9661293029785156,1.0,0.0,3.0,1.0,0.0
