time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17822280,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717468261719,0.7498440146446228,0.1914949268102646,0.173050120472908,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.7027091383934021,0.1557016223669052,0.1488435715436935,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717163085937,0.7622425556182861,0.2014248371124267,0.1415489614009857,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.70198655128479,0.1552177220582962,0.1484109461307525,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.6492800116539001,0.1234183683991432,0.5630627870559692,286.5717163085937,284.95001220703125,294.7909851074219,293.1246032714844,294.78887939453125,297.6015014648437,285.5717163085937,1.0,0.304589569568634,1.0,1.0,0.0,1.0,-1.4100866317749023,1.4100849628448486,1.6533573443666685e-06,1.0785026550292969,1.0,1.0,0.0,64.00675201416016,55.0,30749.7421875,-0.0,313.4738464355469,1.0,283.0512084960937,284.924072265625,296.158203125,298.22430419921875,293.1499938964844,293.1499938964844,282.75,34718.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895725727081299,1.0,0.0,0.0,3.924695253372192,3.924721956253052,1.027791881824669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.5078125,0.0,1850.48583984375,1895.4371337890625,0.0,1529.4532470703125,0.9661293029785156,1.0,0.0,3.0,1.0,0.0
17822340,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619079589844,0.7640475034713745,0.1950563490390777,0.1762427687644958,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.7152169346809387,0.1576873511075973,0.150656446814537,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.7767019271850586,0.2048787921667099,0.1439438462257385,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622741699219,0.7143887877464294,0.1570951640605926,0.1501237004995346,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36285400390625,0.6586267352104187,0.1239222958683967,0.5649181008338928,286.3618469238281,284.95001220703125,294.8441162109375,293.1509094238281,294.8420104980469,297.5738220214844,285.3596496582031,1.0,0.3018192052841186,1.0,1.0,0.0,1.0,-1.4232555627822876,1.423253893852234,1.6816645711514866e-06,1.0891035795211792,1.0,1.0,0.0,60.462059020996094,43.0,31903.078125,-0.0,310.84600830078125,1.0,282.75738525390625,284.6884765625,296.2129821777344,298.3766784667969,293.1499938964844,293.1499938964844,282.45001220703125,35234.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062437534332275,1.0,0.0,0.0,3.953746795654297,3.953773498535156,1.0430640031700025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.2529296875,0.0,1891.8839111328125,1895.4371337890625,0.0,1660.3717041015625,0.973041534423828,1.0,0.0,3.0,1.0,0.0
17822400,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619079589844,0.7640475034713745,0.1950563490390777,0.1762427687644958,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.7152169346809387,0.1576873511075973,0.150656446814537,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3618469238281,0.7767019271850586,0.2048787921667099,0.1439438462257385,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622741699219,0.7143887877464294,0.1570951640605926,0.1501237004995346,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36285400390625,0.6586267352104187,0.1239222958683967,0.5649181008338928,286.3618469238281,284.95001220703125,294.8441162109375,293.1509094238281,294.8420104980469,297.5738220214844,285.3596496582031,1.0,0.3018192052841186,1.0,1.0,0.0,1.0,-1.4232555627822876,1.423253893852234,1.6816645711514866e-06,1.0891035795211792,1.0,1.0,0.0,60.462059020996094,43.0,31903.078125,-0.0,310.84600830078125,1.0,282.75738525390625,284.6884765625,296.2129821777344,298.3766784667969,293.1499938964844,293.1499938964844,282.45001220703125,35234.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062437534332275,1.0,0.0,0.0,3.953746795654297,3.953773498535156,1.0430640031700025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.2529296875,0.0,1891.8839111328125,1895.4371337890625,0.0,1660.3717041015625,0.973041534423828,1.0,0.0,3.0,1.0,0.0
17822460,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.7803076505661011,0.1974765062332153,0.1783430874347686,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.7284021973609924,0.1589967310428619,0.1517869681119918,297.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.7932299375534058,0.2072322219610214,0.1455264538526535,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.7274897694587708,0.1583156287670135,0.151171401143074,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.6704246401786804,0.1241254732012748,0.5652642250061035,286.1562194824219,284.95001220703125,294.8850402832031,293.17120361328125,294.8829650878906,297.5518798828125,285.1478881835937,1.0,0.2975595593452453,1.0,1.0,0.0,1.0,-1.4307090044021606,1.430707335472107,1.697837092251575e-06,1.0951145887374878,1.0,1.0,0.0,56.1389045715332,43.0,32926.8203125,-0.0,303.6842041015625,1.0,282.46539306640625,284.45489501953125,296.2458801269531,298.49725341796875,293.1499938964844,293.1499938964844,282.45001220703125,35487.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719795823097229,1.0,0.0,0.0,3.967918157577514,3.967945337295532,1.0505547152206418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.60302734375,0.0,1912.30029296875,1895.4371337890625,0.0,1770.341796875,0.97641259431839,1.0,0.0,3.0,1.0,0.0
17822520,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.7859620451927185,0.1981500089168548,0.1788839548826217,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7328867316246033,0.1593505889177322,0.1520632356405258,297.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7989399433135986,0.2078821510076522,0.1459347307682037,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7319340109825134,0.1586429923772812,0.1514230072498321,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.6746650338172913,0.1241617575287818,0.5651562809944153,286.1416320800781,284.95001220703125,294.8968200683594,293.1770324707031,294.894775390625,297.54559326171875,285.1379699707031,1.0,0.2960223853588104,1.0,1.0,0.0,1.0,-1.4323530197143557,1.4323512315750122,1.7014184550134814e-06,1.0964410305023191,1.0,1.0,0.0,54.68225860595703,31.0,32984.14453125,-0.0,300.86700439453125,1.0,282.4569702148437,284.44482421875,296.2318115234375,298.470458984375,293.1499938964844,293.1499938964844,282.1499938964844,35542.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205541133880615,1.0,0.0,0.0,3.971008062362671,3.971035242080689,1.0521915783101576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.2568359375,0.0,1916.771240234375,1895.4371337890625,0.0,1776.5830078125,0.9771475791931152,1.0,0.0,3.0,1.0,0.0
17822580,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8167840242385864,0.2008991241455078,0.1811493784189224,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7585703730583191,0.1607565730810165,0.1531601399183273,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.828788161277771,0.2105360776185989,0.14763043820858,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7573477625846863,0.1599282175302505,0.1524071097373962,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6990030407905579,0.1241839677095413,0.5641111135482788,285.91278076171875,284.95001220703125,294.9491577148437,293.2030029296875,294.9471435546875,297.5177917480469,284.9097595214844,1.0,0.2879784107208252,1.0,1.0,0.0,1.0,-1.4383530616760254,1.438351273536682,1.7145457604783587e-06,1.1012964248657229,1.0,1.0,0.0,47.38156509399414,25.0,33999.09765625,-0.0,285.6698913574219,1.0,282.1540832519531,284.1967163085937,296.2460632324219,298.5459289550781,293.1499938964844,293.1499938964844,281.8500061035156,35728.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320855259895325,1.0,0.0,0.0,3.981333017349243,3.98136043548584,1.0576702607068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.71533203125,0.0,1931.7615966796875,1895.4371337890625,0.0,1872.575927734375,0.9796034693717957,1.0,0.0,3.0,1.0,0.0
17822640,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8167840242385864,0.2008991241455078,0.1811493784189224,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7585703730583191,0.1607565730810165,0.1531601399183273,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.828788161277771,0.2105360776185989,0.14763043820858,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7573477625846863,0.1599282175302505,0.1524071097373962,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6990030407905579,0.1241839677095413,0.5641111135482788,285.91278076171875,284.95001220703125,294.9491577148437,293.2030029296875,294.9471435546875,297.5177917480469,284.9097595214844,1.0,0.2879784107208252,1.0,1.0,0.0,1.0,-1.4383530616760254,1.438351273536682,1.7145457604783587e-06,1.1012964248657229,1.0,1.0,0.0,47.38156509399414,25.0,33999.09765625,-0.0,285.6698913574219,1.0,282.1540832519531,284.1967163085937,296.2460632324219,298.5459289550781,293.1499938964844,293.1499938964844,281.8500061035156,35728.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320855259895325,1.0,0.0,0.0,3.981333017349243,3.98136043548584,1.0576702607068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.71533203125,0.0,1931.7615966796875,1895.4371337890625,0.0,1872.575927734375,0.9796034693717957,1.0,0.0,3.0,1.0,0.0
17822700,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.8328263759613037,0.2021800279617309,0.1822009682655334,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.7738168835639954,0.1613878905773162,0.1536431014537811,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.8450146317481995,0.2117646783590316,0.1484113335609436,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7724336385726929,0.1604966819286346,0.152831494808197,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.7126002907752991,0.1241346299648284,0.5633282661437988,285.7686462402344,284.95001220703125,294.97515869140625,293.2159118652344,294.9731750488281,297.50439453125,284.7415771484375,1.0,0.2841650545597076,1.0,1.0,0.0,1.0,-1.4407024383544922,1.4407007694244385,1.7197015722558715e-06,1.103195309638977,1.0,1.0,0.0,43.90495681762695,25.0,34897.171875,-0.0,278.1683959960937,1.0,281.89178466796875,284.0028381347656,296.2806091308594,298.6875305175781,293.1499938964844,293.1499938964844,281.8500061035156,35790.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395994067192078,1.0,0.0,0.0,3.984801054000856,3.984828233718872,1.0595135790936183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.90087890625,0.0,1936.81396484375,1895.4371337890625,0.0,1936.16796875,0.9804282784461976,1.0,0.0,3.0,1.0,0.0
17822760,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.850097119808197,0.2033415883779525,0.1831524819135666,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68768310546875,0.7904753684997559,0.1619399487972259,0.1540608555078506,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869812011719,0.8629052042961121,0.2128821313381195,0.1491204798221588,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877136230469,0.7889387607574463,0.1609850972890854,0.1531894952058792,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888122558594,0.7258529663085938,0.1240189969539642,0.5622994899749756,285.6869506835937,284.95001220703125,295.0010681152344,293.2287902832031,294.9990539550781,297.49072265625,284.6840209960937,1.0,0.2803902626037597,1.0,1.0,0.0,1.0,-1.4423929452896118,1.442391276359558,1.7234300457857898e-06,1.1045738458633425,1.0,1.0,0.0,40.627906799316406,25.0,34967.73828125,-0.0,270.8515319824219,1.0,281.85418701171875,283.9517517089844,296.2625732421875,298.6195068359375,293.1499938964844,293.1499938964844,281.54998779296875,35838.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414934039115906,1.0,0.0,0.0,3.987465143203736,3.987492561340332,1.0609309128994937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.01953125,0.0,1940.701416015625,1895.4371337890625,0.0,1952.321044921875,0.9810619950294496,1.0,0.0,3.0,1.0,0.0
17822820,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.8818731904029846,0.2054675370454788,0.1849508136510849,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642028808594,0.8188974261283875,0.1629060804843902,0.1548375934362411,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8955428600311279,0.2149230539798736,0.1504576206207275,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642028808594,0.8172399997711182,0.1618243008852005,0.1538460701704025,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46502685546875,0.7480037808418274,0.1236725747585296,0.5600609183311462,285.463623046875,284.95001220703125,295.0525207519531,293.2544250488281,295.050537109375,297.4642944335937,284.46044921875,1.0,0.2751446664333343,1.0,1.0,0.0,1.0,-1.4451909065246582,1.445189118385315,1.729608811729122e-06,1.1068516969680786,1.0,1.0,0.0,35.92715835571289,25.0,35904.984375,-0.0,260.4815368652344,1.0,281.5566101074219,283.7092590332031,296.28082275390625,298.69293212890625,293.1499938964844,293.1499938964844,281.25,35903.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498279213905334,1.0,0.0,0.0,3.9911179542541504,3.991145372390747,1.062875526258722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.59326171875,0.0,1946.039794921875,1895.4371337890625,0.0,2023.9625244140625,0.9819307327270508,1.0,0.0,3.0,1.0,0.0
17822880,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.8818731904029846,0.2054675370454788,0.1849508136510849,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642028808594,0.8188974261283875,0.1629060804843902,0.1548375934362411,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8955428600311279,0.2149230539798736,0.1504576206207275,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642028808594,0.8172399997711182,0.1618243008852005,0.1538460701704025,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46502685546875,0.7480037808418274,0.1236725747585296,0.5600609183311462,285.463623046875,284.95001220703125,295.0525207519531,293.2544250488281,295.050537109375,297.4642944335937,284.46044921875,1.0,0.2751446664333343,1.0,1.0,0.0,1.0,-1.4451909065246582,1.445189118385315,1.729608811729122e-06,1.1068516969680786,1.0,1.0,0.0,35.92715835571289,25.0,35904.984375,-0.0,260.4815368652344,1.0,281.5566101074219,283.7092590332031,296.28082275390625,298.69293212890625,293.1499938964844,293.1499938964844,281.25,35903.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498279213905334,1.0,0.0,0.0,3.9911179542541504,3.991145372390747,1.062875526258722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.59326171875,0.0,1946.039794921875,1895.4371337890625,0.0,2023.9625244140625,0.9819307327270508,1.0,0.0,3.0,1.0,0.0
17822940,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.909956991672516,0.2072915136814117,0.1865369975566864,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.8412014842033386,0.1636683344841003,0.1554807871580124,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.9254695773124696,0.2166768908500671,0.151638776063919,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.8393044471740723,0.1624622493982315,0.1543710529804229,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364807128906,0.7670695781707764,0.1231563538312912,0.5573385953903198,285.2351989746094,284.95001220703125,295.1034851074219,293.2798767089844,295.1015319824219,297.4386291503906,284.2323303222656,1.0,0.2714267671108246,1.0,1.0,0.0,1.0,-1.4466480016708374,1.4466463327407837,1.7328510466541047e-06,1.1080563068389893,1.0,1.0,0.0,32.73054122924805,25.0,36809.91015625,-0.0,253.2218475341797,1.0,281.2571716308594,283.4629821777344,296.3033752441406,298.7696838378906,293.1499938964844,293.1499938964844,280.95001220703125,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577239274978638,1.0,0.0,0.0,3.993287324905396,3.993314743041992,1.064031266651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.35791015625,0.0,1949.214599609375,1895.4371337890625,0.0,2092.638916015625,0.9824466705322266,1.0,0.0,3.0,1.0,0.0
17823000,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.909956991672516,0.2072915136814117,0.1865369975566864,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.8412014842033386,0.1636683344841003,0.1554807871580124,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.9254695773124696,0.2166768908500671,0.151638776063919,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.8393044471740723,0.1624622493982315,0.1543710529804229,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364807128906,0.7670695781707764,0.1231563538312912,0.5573385953903198,285.2351989746094,284.95001220703125,295.1034851074219,293.2798767089844,295.1015319824219,297.4386291503906,284.2323303222656,1.0,0.2714267671108246,1.0,1.0,0.0,1.0,-1.4466480016708374,1.4466463327407837,1.7328510466541047e-06,1.1080563068389893,1.0,1.0,0.0,32.73054122924805,25.0,36809.91015625,-0.0,253.2218475341797,1.0,281.2571716308594,283.4629821777344,296.3033752441406,298.7696838378906,293.1499938964844,293.1499938964844,280.95001220703125,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577239274978638,1.0,0.0,0.0,3.993287324905396,3.993314743041992,1.064031266651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.35791015625,0.0,1949.214599609375,1895.4371337890625,0.0,2092.638916015625,0.9824466705322266,1.0,0.0,3.0,1.0,0.0
17823060,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048217773437,0.9351520538330078,0.2088104486465454,0.1878872811794281,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052795410156,0.8595395684242249,0.1642313152551651,0.1559749543666839,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.9507148265838624,0.2181449830532074,0.1526498794555664,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053100585937,0.8573182821273804,0.1629050225019455,0.1547505408525467,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.00616455078125,0.7822306752204895,0.1224773451685905,0.5540708899497986,285.0047912597656,284.95001220703125,295.1539306640625,293.3051452636719,295.1519775390625,297.41357421875,284.0016784667969,1.0,0.2687512040138244,1.0,1.0,0.0,1.0,-1.446609616279602,1.4466079473495483,1.732802729748073e-06,1.1080613136291504,1.0,1.0,0.0,30.5640869140625,25.0,37680.125,-0.0,247.87217712402344,1.0,280.9571533203125,283.21441650390625,296.3265991210937,298.8461303710937,293.1499938964844,293.1499938964844,280.6499938964844,35966.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652022838592529,1.0,0.0,0.0,3.994575262069702,3.994602918624878,1.0647178214640007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.75244140625,0.0,1951.1015625,1895.4371337890625,0.0,2158.355224609375,0.982753038406372,1.0,0.0,3.0,1.0,0.0
17823120,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048217773437,0.9351520538330078,0.2088104486465454,0.1878872811794281,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052795410156,0.8595395684242249,0.1642313152551651,0.1559749543666839,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.9507148265838624,0.2181449830532074,0.1526498794555664,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053100585937,0.8573182821273804,0.1629050225019455,0.1547505408525467,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.00616455078125,0.7822306752204895,0.1224773451685905,0.5540708899497986,285.0047912597656,284.95001220703125,295.1539306640625,293.3051452636719,295.1519775390625,297.41357421875,284.0016784667969,1.0,0.2687512040138244,1.0,1.0,0.0,1.0,-1.446609616279602,1.4466079473495483,1.732802729748073e-06,1.1080613136291504,1.0,1.0,0.0,30.5640869140625,25.0,37680.125,-0.0,247.87217712402344,1.0,280.9571533203125,283.21441650390625,296.3265991210937,298.8461303710937,293.1499938964844,293.1499938964844,280.6499938964844,35966.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652022838592529,1.0,0.0,0.0,3.994575262069702,3.994602918624878,1.0647178214640007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.75244140625,0.0,1951.1015625,1895.4371337890625,0.0,2158.355224609375,0.982753038406372,1.0,0.0,3.0,1.0,0.0
17823180,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529357910156,0.9458259344100952,0.2095059752464294,0.1885150372982025,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8566589355469,0.8674855828285217,0.1644631773233413,0.1561834961175918,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8523864746094,0.9607897400856018,0.2188168913125991,0.1531190872192382,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8568115234375,0.8651041388511658,0.1630767583847046,0.1549015939235687,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627624511719,0.7884243130683899,0.1220798268914222,0.5522122383117676,284.8525695800781,284.95001220703125,295.17974853515625,293.318115234375,295.1778259277344,297.4012145996094,283.8291320800781,1.0,0.2676621973514557,1.0,1.0,0.0,1.0,-1.4461270570755005,1.4461252689361572,1.731755219225306e-06,1.1076886653900146,0.912828266620636,0.912828266620636,0.0,29.7360782623291,25.0,38399.16796875,-0.0,245.63644409179688,1.0,280.6917419433594,283.0225524902344,296.364990234375,298.9855651855469,293.1499938964844,293.1499938964844,280.6499938964844,38254.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714043855667114,1.0,0.0,0.0,3.959531307220459,3.9595589637756334,1.046118427439069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.42333984375,0.0,1923.8724365234373,1895.4371337890625,0.0,2213.319580078125,0.974371612071991,1.0,0.0,3.0,1.0,0.0
17823240,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8215026855469,0.9538432359695436,0.210101693868637,0.1890185177326202,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8206481933594,0.8736744523048401,0.1646430045366287,0.1563290804624557,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8216552734375,0.9682132005691528,0.2193959802389145,0.1535019874572754,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.82061767578125,0.8711543679237366,0.1632016003131866,0.1549946665763855,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8195495605469,0.7929677963256836,0.1216766312718391,0.5502938032150269,284.82159423828125,284.95001220703125,295.2038269042969,293.3302307128906,295.201904296875,297.3896484375,283.8309936523437,1.0,0.2667699456214905,1.0,1.0,0.0,1.0,-1.4451749324798584,1.4451731443405151,1.7296760006502154e-06,1.1069400310516355,0.8508599996566772,0.8508599996566772,0.0,29.12000846862793,28.0,38086.2265625,-0.0,243.73248291015625,1.0,280.6561279296875,283.0529479980469,296.3440246582031,298.8931579589844,293.1499938964844,293.1499938964844,280.95001220703125,43230.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712611556053162,1.0,0.0,0.0,3.783799648284912,3.783826112747192,9.553215249979985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.60595703125,0.0,1743.2666015625,1895.4371337890625,0.0,2212.0458984375,0.9393585324287416,1.0,0.0,3.0,1.0,0.0
17823300,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045471191406,0.9592142701148988,0.2111587673425674,0.1897255182266235,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0,0.8777300119400024,0.1650761067867279,0.1565882712602615,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052185058594,0.9730393290519714,0.2203598022460937,0.1540164053440094,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99981689453125,0.8750855326652527,0.1635772585868835,0.1552000045776367,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923095703125,0.795465350151062,0.1214547380805015,0.5487203598022461,285.0048828125,284.95001220703125,295.22857666015625,293.3427429199219,295.2266540527344,297.38165283203125,284.0328063964844,1.0,0.2664438188076019,1.0,1.0,0.0,1.0,-1.445307374000549,1.4453057050704956,1.7299437331530498e-06,1.1070228815078735,0.9561633467674256,0.9561633467674256,0.0,28.77687644958496,28.0,37529.27734375,-0.0,242.9428253173828,1.0,280.9043273925781,283.2697448730469,296.2705383300781,298.6669311523437,293.1499938964844,293.1499938964844,280.95001220703125,36858.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594019770622253,1.0,0.0,0.0,3.769127607345581,3.769152879714966,9.47927162542328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.61328125,0.0,1676.416015625,1895.4371337890625,0.0,2107.32958984375,0.9357463121414183,1.0,0.0,3.0,1.0,0.0
17823360,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.063720703125,0.9649225473403932,0.2125256061553955,0.1908440738916397,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0636901855469,0.8821326494216919,0.1657377332448959,0.1571149080991745,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.063720703125,0.9780233502388,0.2216154932975769,0.154806762933731,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0636901855469,0.8793654441833496,0.1641807109117508,0.155671939253807,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0634155273437,0.7983059883117676,0.1214347332715988,0.548193097114563,285.063720703125,284.95001220703125,295.253173828125,293.3551940917969,295.25128173828125,297.3773803710937,284.0633544921875,1.0,0.2665391564369201,1.0,1.0,0.0,1.0,-1.4481626749038696,1.4481608867645264,1.7361952586725238e-06,1.109278917312622,1.0,1.0,0.0,28.509178161621094,31.0,37751.47265625,-0.0,243.4459686279297,1.0,280.943603515625,283.2796936035156,296.29443359375,298.7350769042969,293.1499938964844,293.1499938964844,280.6499938964844,33597.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534136772155762,1.0,0.0,0.0,3.862439632415772,3.862465143203736,9.954436563930358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.3154296875,0.0,1763.5911865234375,1895.4371337890625,0.0,2055.056396484375,0.9513267874717712,1.0,0.0,3.0,1.0,0.0
17823420,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8685302734375,0.965842068195343,0.2142310440540313,0.1926892399787902,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8682556152344,0.8820366859436035,0.1666620373725891,0.1581354290246963,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8685913085937,0.9787468314170836,0.2234258651733398,0.1562438160181045,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8682556152344,0.8790798783302307,0.1649901866912841,0.1565834134817123,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681030273437,0.7960413098335266,0.1211448460817337,0.5473795533180237,284.8685607910156,284.95001220703125,295.3019104003906,293.37994384765625,295.300048828125,297.3631591796875,283.8729858398437,1.0,0.2676738202571869,1.0,1.0,0.0,1.0,-1.453447937965393,1.4534461498260498,1.7478770359957707e-06,1.1135244369506836,0.8853075504302979,0.8853075504302979,0.0,28.793842315673828,34.0,38499.9375,-0.0,246.3099670410156,1.0,280.6557006835937,283.0829772949219,296.4097900390625,298.9619140625,293.1499938964844,293.1499938964844,280.95001220703125,39338.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643248438835144,1.0,0.0,0.0,3.783981323242188,3.7840070724487305,9.55413156589202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.17626953125,0.0,1713.29443359375,1895.4371337890625,0.0,2150.612060546875,0.9368357062339784,1.0,0.0,3.0,1.0,0.0
17823480,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8685302734375,0.965842068195343,0.2142310440540313,0.1926892399787902,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8682556152344,0.8820366859436035,0.1666620373725891,0.1581354290246963,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8685913085937,0.9787468314170836,0.2234258651733398,0.1562438160181045,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8682556152344,0.8790798783302307,0.1649901866912841,0.1565834134817123,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681030273437,0.7960413098335266,0.1211448460817337,0.5473795533180237,284.8685607910156,284.95001220703125,295.3019104003906,293.37994384765625,295.300048828125,297.3631591796875,283.8729858398437,1.0,0.2676738202571869,1.0,1.0,0.0,1.0,-1.453447937965393,1.4534461498260498,1.7478770359957707e-06,1.1135244369506836,0.8853075504302979,0.8853075504302979,0.0,28.793842315673828,34.0,38499.9375,-0.0,246.3099670410156,1.0,280.6557006835937,283.0829772949219,296.4097900390625,298.9619140625,293.1499938964844,293.1499938964844,280.95001220703125,39338.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643248438835144,1.0,0.0,0.0,3.783981323242188,3.7840070724487305,9.55413156589202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.17626953125,0.0,1713.29443359375,1895.4371337890625,0.0,2150.612060546875,0.9368357062339784,1.0,0.0,3.0,1.0,0.0
17823540,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888977050781,0.95803964138031,0.2163556963205337,0.1943976134061813,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.088623046875,0.8742831349372864,0.1678453534841537,0.1591438800096511,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08892822265625,0.9716489911079408,0.2256301045417785,0.1576511561870575,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885925292969,0.8711958527565002,0.1660575121641159,0.1574827134609222,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0879821777344,0.7868672013282776,0.121056355535984,0.546602189540863,285.0888977050781,284.95001220703125,295.3500061035156,293.404541015625,295.3481750488281,297.3536071777344,284.0904541015625,1.0,0.2697117626667022,1.0,1.0,0.0,1.0,-1.4585424661636353,1.458540678024292,1.7591112282389076e-06,1.1175439357757568,1.0,1.0,0.0,29.823415756225582,37.0,38148.27734375,0.0,250.9640350341797,1.0,280.9434509277344,283.29803466796875,296.37091064453125,298.8368835449219,293.1499938964844,293.1499938964844,280.6499938964844,33743.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527719736099243,1.0,0.0,0.0,3.8699681758880615,3.869993925094605,9.993279945774702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.05517578125,0.0,1774.041259765625,1895.4371337890625,0.0,2049.48046875,0.9528200626373292,1.0,0.0,3.0,1.0,0.0
17823600,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888977050781,0.95803964138031,0.2163556963205337,0.1943976134061813,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.088623046875,0.8742831349372864,0.1678453534841537,0.1591438800096511,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08892822265625,0.9716489911079408,0.2256301045417785,0.1576511561870575,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885925292969,0.8711958527565002,0.1660575121641159,0.1574827134609222,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0879821777344,0.7868672013282776,0.121056355535984,0.546602189540863,285.0888977050781,284.95001220703125,295.3500061035156,293.404541015625,295.3481750488281,297.3536071777344,284.0904541015625,1.0,0.2697117626667022,1.0,1.0,0.0,1.0,-1.4585424661636353,1.458540678024292,1.7591112282389076e-06,1.1175439357757568,1.0,1.0,0.0,29.823415756225582,37.0,38148.27734375,0.0,250.9640350341797,1.0,280.9434509277344,283.29803466796875,296.37091064453125,298.8368835449219,293.1499938964844,293.1499938964844,280.6499938964844,33743.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527719736099243,1.0,0.0,0.0,3.8699681758880615,3.869993925094605,9.993279945774702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.05517578125,0.0,1774.041259765625,1895.4371337890625,0.0,2049.48046875,0.9528200626373292,1.0,0.0,3.0,1.0,0.0
17823660,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88580322265625,0.9444899559020996,0.2177754938602447,0.1960255652666092,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8859558105469,0.8624827265739441,0.1687372177839279,0.1602082103490829,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88580322265625,0.9591855406761168,0.2273170948028564,0.1590558290481567,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8859558105469,0.8593370318412781,0.1668445318937301,0.1584444493055343,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865051269531,0.7741281390190125,0.1207931563258171,0.5462625026702881,284.88580322265625,284.95001220703125,295.3956298828125,293.4269714355469,295.3939514160156,297.3409729003906,283.8870544433594,1.0,0.2724827527999878,1.0,1.0,0.0,1.0,-1.4642103910446167,1.464208722114563,1.7717250102577964e-06,1.1220738887786863,0.915418267250061,0.915418267250061,0.0,31.41148376464844,40.0,39022.0234375,0.0,257.2801818847656,1.0,280.6556091308594,283.08056640625,296.47235107421875,299.0605773925781,293.1499938964844,293.1499938964844,280.3500061035156,37767.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666460275650024,1.0,0.0,0.0,3.842504501342773,3.8425307273864746,9.851946742855944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.5439453125,0.0,1771.99267578125,1895.4371337890625,0.0,2171.11376953125,0.9488988518714904,1.0,0.0,3.0,1.0,0.0
17823720,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88580322265625,0.9444899559020996,0.2177754938602447,0.1960255652666092,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8859558105469,0.8624827265739441,0.1687372177839279,0.1602082103490829,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88580322265625,0.9591855406761168,0.2273170948028564,0.1590558290481567,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8859558105469,0.8593370318412781,0.1668445318937301,0.1584444493055343,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865051269531,0.7741281390190125,0.1207931563258171,0.5462625026702881,284.88580322265625,284.95001220703125,295.3956298828125,293.4269714355469,295.3939514160156,297.3409729003906,283.8870544433594,1.0,0.2724827527999878,1.0,1.0,0.0,1.0,-1.4642103910446167,1.464208722114563,1.7717250102577964e-06,1.1220738887786863,0.915418267250061,0.915418267250061,0.0,31.41148376464844,40.0,39022.0234375,0.0,257.2801818847656,1.0,280.6556091308594,283.08056640625,296.47235107421875,299.0605773925781,293.1499938964844,293.1499938964844,280.3500061035156,37767.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666460275650024,1.0,0.0,0.0,3.842504501342773,3.8425307273864746,9.851946742855944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.5439453125,0.0,1771.99267578125,1895.4371337890625,0.0,2171.11376953125,0.9488988518714904,1.0,0.0,3.0,1.0,0.0
17823780,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82537841796875,0.9222885966300964,0.2186309397220611,0.1969014257192611,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.822509765625,0.8452119827270508,0.169247031211853,0.1608153581619262,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8258056640625,0.9380476474761964,0.2285060286521911,0.1599739789962768,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8223571777344,0.8421000838279724,0.1672551482915878,0.1589576601982116,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8176574707031,0.756369411945343,0.1202036067843437,0.5442279577255249,284.8253479003906,284.95001220703125,295.4371032714844,293.44537353515625,295.4355773925781,297.3247985839844,283.84722900390625,1.0,0.2755481302738189,1.0,1.0,0.0,1.0,-1.4652676582336426,1.465265870094299,1.7740514977049315e-06,1.122887134552002,0.7840589284896851,0.7840589284896851,0.0,33.75559616088867,43.0,39025.7890625,0.0,263.5702819824219,1.0,280.3575134277344,283.0756225585937,296.47235107421875,299.0786437988281,293.1499938964844,293.1499938964844,280.6499938964844,47043.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760646939277649,1.0,0.0,0.0,3.4132933616638184,3.4133172035217285,7.773928700771648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.43798828125,0.0,1362.6954345703125,1895.4371337890625,0.0,2254.880126953125,0.8632641434669495,1.0,0.0,3.0,1.0,0.0
17823840,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82537841796875,0.9222885966300964,0.2186309397220611,0.1969014257192611,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.822509765625,0.8452119827270508,0.169247031211853,0.1608153581619262,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8258056640625,0.9380476474761964,0.2285060286521911,0.1599739789962768,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8223571777344,0.8421000838279724,0.1672551482915878,0.1589576601982116,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8176574707031,0.756369411945343,0.1202036067843437,0.5442279577255249,284.8253479003906,284.95001220703125,295.4371032714844,293.44537353515625,295.4355773925781,297.3247985839844,283.84722900390625,1.0,0.2755481302738189,1.0,1.0,0.0,1.0,-1.4652676582336426,1.465265870094299,1.7740514977049315e-06,1.122887134552002,0.7840589284896851,0.7840589284896851,0.0,33.75559616088867,43.0,39025.7890625,0.0,263.5702819824219,1.0,280.3575134277344,283.0756225585937,296.47235107421875,299.0786437988281,293.1499938964844,293.1499938964844,280.6499938964844,47043.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760646939277649,1.0,0.0,0.0,3.4132933616638184,3.4133172035217285,7.773928700771648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.43798828125,0.0,1362.6954345703125,1895.4371337890625,0.0,2254.880126953125,0.8632641434669495,1.0,0.0,3.0,1.0,0.0
17823900,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087280273437,0.9129276275634766,0.219514787197113,0.1975223273038864,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.8379347324371338,0.1697406023740768,0.1612004041671753,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0092468261719,0.9285635352134703,0.2294713258743286,0.1605415940284729,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8348212838172913,0.1676959991455078,0.1592944413423538,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9978332519531,0.7487917542457581,0.1200782656669616,0.5434311032295227,285.0086669921875,284.95001220703125,295.45635986328125,293.4531555175781,295.4549255371094,297.3207092285156,284.0296936035156,1.0,0.2771872282028198,1.0,1.0,0.0,1.0,-1.466602087020874,1.4666002988815308,1.7769742726159166e-06,1.1238973140716553,0.894115686416626,0.894115686416626,0.0,34.9307746887207,43.0,38742.31640625,0.0,267.0713806152344,1.0,280.5960998535156,283.2538146972656,296.3965148925781,298.8680114746094,293.1499938964844,293.1499938964844,280.6499938964844,36090.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658260464668274,1.0,0.0,0.0,3.4696085453033447,3.469630718231201,8.032565119719948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.94384765625,0.0,1342.225830078125,1895.4371337890625,0.0,2163.8642578125,0.8688458800315857,1.0,0.0,3.0,1.0,0.0
17823960,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375366210937,0.9062615036964417,0.220548540353775,0.1984582841396331,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379943847656,0.8324535489082336,0.1703620105981826,0.1617876142263412,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0374755859375,0.9214324951171876,0.2305844575166702,0.1613194048404693,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380249023437,0.8293100595474243,0.1682633310556411,0.1598309725522995,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0386657714844,0.7429510951042175,0.1200668290257453,0.543383002281189,285.0375366210937,284.95001220703125,295.4747009277344,293.46002197265625,295.47332763671875,297.3187866210937,284.03375244140625,1.0,0.2789479792118072,1.0,1.0,0.0,1.0,-1.4699496030807495,1.4699478149414062,1.78441189291334e-06,1.1265203952789309,0.9416598081588744,0.9416598081588744,0.0,35.998069763183594,46.0,38994.421875,0.0,271.1757507324219,1.0,280.6412048339844,283.2364807128906,296.4141540527344,298.9336242675781,293.1499938964844,293.1499938964844,280.3500061035156,32263.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613136768341064,1.0,0.0,0.0,3.5947976112365723,3.594820499420166,8.622678819847351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.13623046875,0.0,1445.083984375,1895.4371337890625,0.0,2124.10498046875,0.8903487324714661,1.0,0.0,3.0,1.0,0.0
17824020,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8720397949219,0.8909594416618347,0.2215529829263687,0.199738010764122,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8707275390625,0.819611668586731,0.1710939556360244,0.1627323031425476,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87225341796875,0.9049410223960876,0.2319749295711517,0.1625396758317947,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8706359863281,0.8163317441940308,0.1688929349184036,0.1606773138046264,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8685607910156,0.7299211621284485,0.1196888387203216,0.5426897406578064,284.8719787597656,284.95001220703125,295.5086364746094,293.4711608886719,295.5074157714844,297.3075866699219,283.8831787109375,1.0,0.2826175987720489,1.0,1.0,0.0,1.0,-1.4742717742919922,1.474269986152649,1.794066861293686e-06,1.1299282312393188,0.8119485974311829,0.8119485974311829,0.0,38.54794692993164,49.0,39401.703125,0.0,279.4409484863281,1.0,280.3587646484375,283.0957946777344,296.5017395019531,299.1175231933594,293.1499938964844,293.1499938964844,280.6499938964844,41452.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725797891616821,1.0,0.0,0.0,3.4300153255462646,3.4300382137298584,7.850284760024806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.7021484375,0.0,1340.256591796875,1895.4371337890625,0.0,2223.78125,0.8606623411178589,1.0,0.0,3.0,1.0,0.0
17824080,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8720397949219,0.8909594416618347,0.2215529829263687,0.199738010764122,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8707275390625,0.819611668586731,0.1710939556360244,0.1627323031425476,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87225341796875,0.9049410223960876,0.2319749295711517,0.1625396758317947,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8706359863281,0.8163317441940308,0.1688929349184036,0.1606773138046264,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8685607910156,0.7299211621284485,0.1196888387203216,0.5426897406578064,284.8719787597656,284.95001220703125,295.5086364746094,293.4711608886719,295.5074157714844,297.3075866699219,283.8831787109375,1.0,0.2826175987720489,1.0,1.0,0.0,1.0,-1.4742717742919922,1.474269986152649,1.794066861293686e-06,1.1299282312393188,0.8119485974311829,0.8119485974311829,0.0,38.54794692993164,49.0,39401.703125,0.0,279.4409484863281,1.0,280.3587646484375,283.0957946777344,296.5017395019531,299.1175231933594,293.1499938964844,293.1499938964844,280.6499938964844,41452.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725797891616821,1.0,0.0,0.0,3.4300153255462646,3.4300382137298584,7.850284760024806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.7021484375,0.0,1340.256591796875,1895.4371337890625,0.0,2223.78125,0.8606623411178589,1.0,0.0,3.0,1.0,0.0
