time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17824140,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0565795898437,0.8769374489784241,0.2231068760156631,0.2010145187377929,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0572204589844,0.8072231411933899,0.1721045076847076,0.1636594980955124,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05645751953125,0.8909081220626831,0.2338084578514099,0.1637536138296127,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0572509765625,0.8035884499549866,0.1697973161935806,0.1615057289600372,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0582275390625,0.717645525932312,0.1194979324936866,0.5418561100959778,285.0566101074219,284.95001220703125,295.5392150878906,293.4790344238281,295.5381164550781,297.3014221191406,284.0511169433594,1.0,0.2863907217979431,1.0,1.0,0.0,1.0,-1.478365778923035,1.4783639907836914,1.803155782909016e-06,1.133071780204773,0.9674815535545348,0.9674815535545348,0.0,41.23117446899414,52.0,39292.0390625,0.0,287.98834228515625,1.0,280.6415710449219,283.2433776855469,296.4497375488281,298.9898681640625,293.1499938964844,293.1499938964844,280.3500061035156,31184.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620304226875305,1.0,0.0,0.0,3.615466833114624,3.615489482879639,8.722119559934072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.43408203125,0.0,1459.3997802734375,1895.4371337890625,0.0,2130.4052734375,0.894066572189331,1.0,0.0,3.0,1.0,0.0
17824200,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0565795898437,0.8769374489784241,0.2231068760156631,0.2010145187377929,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0572204589844,0.8072231411933899,0.1721045076847076,0.1636594980955124,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05645751953125,0.8909081220626831,0.2338084578514099,0.1637536138296127,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0572509765625,0.8035884499549866,0.1697973161935806,0.1615057289600372,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0582275390625,0.717645525932312,0.1194979324936866,0.5418561100959778,285.0566101074219,284.95001220703125,295.5392150878906,293.4790344238281,295.5381164550781,297.3014221191406,284.0511169433594,1.0,0.2863907217979431,1.0,1.0,0.0,1.0,-1.478365778923035,1.4783639907836914,1.803155782909016e-06,1.133071780204773,0.9674815535545348,0.9674815535545348,0.0,41.23117446899414,52.0,39292.0390625,0.0,287.98834228515625,1.0,280.6415710449219,283.2433776855469,296.4497375488281,298.9898681640625,293.1499938964844,293.1499938964844,280.3500061035156,31184.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620304226875305,1.0,0.0,0.0,3.615466833114624,3.615489482879639,8.722119559934072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.43408203125,0.0,1459.3997802734375,1895.4371337890625,0.0,2130.4052734375,0.894066572189331,1.0,0.0,3.0,1.0,0.0
17824260,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86285400390625,0.8632500767707825,0.2237831205129623,0.2020215988159179,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619079589844,0.794418215751648,0.172704204916954,0.1645055413246154,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8630065917969,0.8772150278091431,0.2349542826414108,0.1648225337266922,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.86187744140625,0.7906711101531982,0.1702969372272491,0.1622550934553146,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8604736328125,0.7047359943389893,0.1190305352210998,0.5408787727355957,284.86279296875,284.95001220703125,295.5666809082031,293.4839172363281,295.565673828125,297.2901611328125,283.8715515136719,1.0,0.2902578711509704,1.0,1.0,0.0,1.0,-1.4816031455993652,1.481601357460022,1.810396042856155e-06,1.13558828830719,0.8236111998558044,0.8236111998558044,0.0,44.13547897338867,55.0,39729.5078125,0.0,296.7519836425781,1.0,280.35809326171875,283.0697326660156,296.5248107910156,299.1668395996094,293.1499938964844,293.1499938964844,280.6499938964844,40696.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753445506095886,1.0,0.0,0.0,3.4921188354492188,3.4921422004699707,8.137131430885347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.21142578125,0.0,1398.1290283203125,1895.4371337890625,0.0,2248.444091796875,0.8730090856552124,1.0,0.0,3.0,1.0,0.0
17824320,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86285400390625,0.8632500767707825,0.2237831205129623,0.2020215988159179,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619079589844,0.794418215751648,0.172704204916954,0.1645055413246154,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8630065917969,0.8772150278091431,0.2349542826414108,0.1648225337266922,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.86187744140625,0.7906711101531982,0.1702969372272491,0.1622550934553146,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8604736328125,0.7047359943389893,0.1190305352210998,0.5408787727355957,284.86279296875,284.95001220703125,295.5666809082031,293.4839172363281,295.565673828125,297.2901611328125,283.8715515136719,1.0,0.2902578711509704,1.0,1.0,0.0,1.0,-1.4816031455993652,1.481601357460022,1.810396042856155e-06,1.13558828830719,0.8236111998558044,0.8236111998558044,0.0,44.13547897338867,55.0,39729.5078125,0.0,296.7519836425781,1.0,280.35809326171875,283.0697326660156,296.5248107910156,299.1668395996094,293.1499938964844,293.1499938964844,280.6499938964844,40696.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753445506095886,1.0,0.0,0.0,3.4921188354492188,3.4921422004699707,8.137131430885347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.21142578125,0.0,1398.1290283203125,1895.4371337890625,0.0,2248.444091796875,0.8730090856552124,1.0,0.0,3.0,1.0,0.0
17824380,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516357421875,0.8512123823165894,0.2250576913356781,0.2030312120914459,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05224609375,0.7827995419502258,0.1735870838165283,0.1653125435113906,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0515441894531,0.8650637269020081,0.2365708649158477,0.1658782511949539,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0522766113281,0.7789910435676575,0.1710761487483978,0.162965789437294,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05322265625,0.6923069357872009,0.1187425181269645,0.5396389365196228,285.0516967773437,284.95001220703125,295.5912475585937,293.4859924316406,295.5903625488281,297.2841491699219,284.0465393066406,1.0,0.2940967381000519,1.0,1.0,0.0,1.0,-1.4844133853912354,1.484411597251892,1.8165991377827595e-06,1.1376795768737793,0.9763399958610536,0.9763399958610536,0.0,47.08620071411133,58.0,39512.296875,0.0,305.4761047363281,1.0,280.6419372558594,283.2290954589844,296.4583740234375,299.0162048339844,293.1499938964844,293.1499938964844,280.3500061035156,31425.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650384902954102,1.0,0.0,0.0,3.6557583808898926,3.6557815074920654,8.917605782698956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.34423828125,0.0,1505.2999267578125,1895.4371337890625,0.0,2156.90869140625,0.9033522605895996,1.0,0.0,3.0,1.0,0.0
17824440,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516357421875,0.8512123823165894,0.2250576913356781,0.2030312120914459,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05224609375,0.7827995419502258,0.1735870838165283,0.1653125435113906,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0515441894531,0.8650637269020081,0.2365708649158477,0.1658782511949539,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0522766113281,0.7789910435676575,0.1710761487483978,0.162965789437294,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05322265625,0.6923069357872009,0.1187425181269645,0.5396389365196228,285.0516967773437,284.95001220703125,295.5912475585937,293.4859924316406,295.5903625488281,297.2841491699219,284.0465393066406,1.0,0.2940967381000519,1.0,1.0,0.0,1.0,-1.4844133853912354,1.484411597251892,1.8165991377827595e-06,1.1376795768737793,0.9763399958610536,0.9763399958610536,0.0,47.08620071411133,58.0,39512.296875,0.0,305.4761047363281,1.0,280.6419372558594,283.2290954589844,296.4583740234375,299.0162048339844,293.1499938964844,293.1499938964844,280.3500061035156,31425.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650384902954102,1.0,0.0,0.0,3.6557583808898926,3.6557815074920654,8.917605782698956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.34423828125,0.0,1505.2999267578125,1895.4371337890625,0.0,2156.90869140625,0.9033522605895996,1.0,0.0,3.0,1.0,0.0
17824500,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952331542969,0.8461223840713501,0.2254513651132583,0.2036279141902923,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8994445800781,0.7778246998786926,0.1739352196455001,0.1657944768667221,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8945617675781,0.8599145412445068,0.2371963262557983,0.1664735525846481,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89971923828125,0.773995041847229,0.1713745146989822,0.163399189710617,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9081420898437,0.6868609189987183,0.1185486018657684,0.539341926574707,284.8955383300781,284.95001220703125,295.6025390625,293.486083984375,295.6017150878906,297.2802124023437,283.868896484375,1.0,0.2960508167743683,1.0,1.0,0.0,1.0,-1.4865882396697998,1.486586332321167,1.8214818737760648e-06,1.1393675804138184,0.885263204574585,0.885263204574585,0.0,48.52928161621094,58.0,40264.50390625,0.0,310.12261962890625,1.0,280.3968811035156,283.0299072265625,296.5350036621094,299.2427062988281,293.1499938964844,293.1499938964844,280.3500061035156,34846.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739547491073608,1.0,0.0,0.0,3.678542137145996,3.678566217422485,9.029106422531186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.30517578125,0.0,1556.453857421875,1895.4371337890625,0.0,2236.036865234375,0.908691108226776,1.0,0.0,3.0,1.0,0.0
17824560,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8542785644531,0.8400483727455139,0.22552490234375,0.2038544714450836,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534240722656,0.7720150351524353,0.1740947812795639,0.1660760343074798,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544311523437,0.853840172290802,0.2375497967004776,0.1668349057435989,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533630371094,0.7681828141212463,0.1714867800474167,0.1636352390050888,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85211181640625,0.6806264519691467,0.11821049451828,0.5383821725845337,284.8542175292969,284.95001220703125,295.6132202148437,293.4855651855469,295.6124267578125,297.2735900878906,283.8630676269531,1.0,0.2979521751403808,1.0,1.0,0.0,1.0,-1.4867647886276243,1.4867630004882812,1.8218357809018928e-06,1.1394635438919067,0.8267518281936646,0.8267518281936646,0.0,50.152000427246094,46.0,39911.984375,0.0,314.30975341796875,1.0,280.35748291015625,283.0521850585937,296.5253295898437,299.1812744140625,293.1499938964844,293.1499938964844,280.6499938964844,40897.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779687643051147,1.0,0.0,0.0,3.528731107711792,3.528754949569702,8.308649626087572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.89599609375,0.0,1437.818603515625,1895.4371337890625,0.0,2271.922119140625,0.8812481164932251,1.0,0.0,3.0,1.0,0.0
17824620,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04742431640625,0.8452787399291992,0.2266438007354736,0.2045524269342422,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.04803466796875,0.7771670818328857,0.1749157160520553,0.1666537374258041,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473327636719,0.859776496887207,0.2390374988317489,0.1676714867353439,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0480651855469,0.773142397403717,0.1722066700458526,0.1641192883253097,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.04901123046875,0.6835534572601318,0.1178845390677452,0.5361728668212891,285.0474853515625,284.95001220703125,295.6328125,293.4828491210937,295.6321105957031,297.2684936523437,284.0423583984375,1.0,0.2962628304958343,1.0,1.0,0.0,1.0,-1.4872275590896606,1.4872257709503174,1.822719696065178e-06,1.139673352241516,0.9787608981132508,0.9787608981132508,0.0,49.04861068725586,34.0,39599.2578125,0.0,311.73193359375,1.0,280.6421813964844,283.2178649902344,296.4527587890625,299.0186767578125,293.1499938964844,293.1499938964844,280.3500061035156,31705.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671127915382385,1.0,0.0,0.0,3.67997407913208,3.679997682571411,9.03613738501008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.51708984375,0.0,1534.3734130859375,1895.4371337890625,0.0,2175.242919921875,0.9089940786361694,1.0,0.0,3.0,1.0,0.0
17824680,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04742431640625,0.8452787399291992,0.2266438007354736,0.2045524269342422,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.04803466796875,0.7771670818328857,0.1749157160520553,0.1666537374258041,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473327636719,0.859776496887207,0.2390374988317489,0.1676714867353439,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0480651855469,0.773142397403717,0.1722066700458526,0.1641192883253097,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.04901123046875,0.6835534572601318,0.1178845390677452,0.5361728668212891,285.0474853515625,284.95001220703125,295.6328125,293.4828491210937,295.6321105957031,297.2684936523437,284.0423583984375,1.0,0.2962628304958343,1.0,1.0,0.0,1.0,-1.4872275590896606,1.4872257709503174,1.822719696065178e-06,1.139673352241516,0.9787608981132508,0.9787608981132508,0.0,49.04861068725586,34.0,39599.2578125,0.0,311.73193359375,1.0,280.6421813964844,283.2178649902344,296.4527587890625,299.0186767578125,293.1499938964844,293.1499938964844,280.3500061035156,31705.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671127915382385,1.0,0.0,0.0,3.67997407913208,3.679997682571411,9.03613738501008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.51708984375,0.0,1534.3734130859375,1895.4371337890625,0.0,2175.242919921875,0.9089940786361694,1.0,0.0,3.0,1.0,0.0
17824740,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85137939453125,0.8647357225418091,0.2270271927118301,0.2050114423036575,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8504943847656,0.7960996627807617,0.1754090338945388,0.1671042144298553,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515625,0.8807007670402527,0.2399359792470932,0.1683510988950729,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8504333496094,0.7917832136154175,0.1726058274507522,0.1644783616065979,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489990234375,0.6989952921867371,0.1173710823059082,0.5335642099380493,284.8512878417969,284.95001220703125,295.6502990722656,293.47808837890625,295.6496887207031,297.2593688964844,283.8597717285156,1.0,0.2909317314624786,1.0,1.0,0.0,1.0,-1.4864381551742554,1.486436367034912,1.8208164647148808e-06,1.13893723487854,0.8264731764793396,0.8264731764793396,0.0,44.76742172241211,25.0,39898.609375,0.0,300.5360412597656,1.0,280.357666015625,283.0436706542969,296.5137939453125,299.1715087890625,293.1499938964844,293.1499938964844,280.6499938964844,41242.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793290019035339,1.0,0.0,0.0,3.54002332687378,3.540047168731689,8.361910772691772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.01220703125,0.0,1452.2633056640625,1895.4371337890625,0.0,2284.11767578125,0.8838885426521301,1.0,0.0,3.0,1.0,0.0
17824800,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85137939453125,0.8647357225418091,0.2270271927118301,0.2050114423036575,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8504943847656,0.7960996627807617,0.1754090338945388,0.1671042144298553,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515625,0.8807007670402527,0.2399359792470932,0.1683510988950729,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8504333496094,0.7917832136154175,0.1726058274507522,0.1644783616065979,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489990234375,0.6989952921867371,0.1173710823059082,0.5335642099380493,284.8512878417969,284.95001220703125,295.6502990722656,293.47808837890625,295.6496887207031,297.2593688964844,283.8597717285156,1.0,0.2909317314624786,1.0,1.0,0.0,1.0,-1.4864381551742554,1.486436367034912,1.8208164647148808e-06,1.13893723487854,0.8264731764793396,0.8264731764793396,0.0,44.76742172241211,25.0,39898.609375,0.0,300.5360412597656,1.0,280.357666015625,283.0436706542969,296.5137939453125,299.1715087890625,293.1499938964844,293.1499938964844,280.6499938964844,41242.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793290019035339,1.0,0.0,0.0,3.54002332687378,3.540047168731689,8.361910772691772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.01220703125,0.0,1452.2633056640625,1895.4371337890625,0.0,2284.11767578125,0.8838885426521301,1.0,0.0,3.0,1.0,0.0
17824860,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.043701171875,0.8973080515861511,0.2281285524368286,0.2055139392614364,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0442810058594,0.8250483274459839,0.1762579977512359,0.1675233095884323,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0435791015625,0.9154549837112428,0.2413919419050216,0.1690282821655273,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0443115234375,0.8208532929420471,0.1733559221029281,0.1648060977458953,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0452880859375,0.7231638431549072,0.1171055436134338,0.5307513475418091,285.04376220703125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654052734375,297.25604248046875,284.03863525390625,1.0,0.2839914262294769,1.0,1.0,0.0,1.0,-1.4853709936141968,1.4853692054748535,1.8181950736106955e-06,1.1378934383392334,0.975343942642212,0.975343942642212,0.0,39.10046005249024,25.0,39520.98046875,0.0,285.7260131835937,1.0,280.6422424316406,283.2108764648437,296.4378356933594,299.0005187988281,293.1499938964844,293.1499938964844,280.3500061035156,31907.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677460312843323,1.0,0.0,0.0,3.682675361633301,3.682698965072632,9.049408049577324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.1015625,0.0,1538.9302978515625,1895.4371337890625,0.0,2180.849365234375,0.909745454788208,1.0,0.0,3.0,1.0,0.0
17824920,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.043701171875,0.8973080515861511,0.2281285524368286,0.2055139392614364,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0442810058594,0.8250483274459839,0.1762579977512359,0.1675233095884323,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0435791015625,0.9154549837112428,0.2413919419050216,0.1690282821655273,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0443115234375,0.8208532929420471,0.1733559221029281,0.1648060977458953,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0452880859375,0.7231638431549072,0.1171055436134338,0.5307513475418091,285.04376220703125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654052734375,297.25604248046875,284.03863525390625,1.0,0.2839914262294769,1.0,1.0,0.0,1.0,-1.4853709936141968,1.4853692054748535,1.8181950736106955e-06,1.1378934383392334,0.975343942642212,0.975343942642212,0.0,39.10046005249024,25.0,39520.98046875,0.0,285.7260131835937,1.0,280.6422424316406,283.2108764648437,296.4378356933594,299.0005187988281,293.1499938964844,293.1499938964844,280.3500061035156,31907.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677460312843323,1.0,0.0,0.0,3.682675361633301,3.682698965072632,9.049408049577324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.1015625,0.0,1538.9302978515625,1895.4371337890625,0.0,2180.849365234375,0.909745454788208,1.0,0.0,3.0,1.0,0.0
17824980,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9298006892204284,0.2284910827875137,0.2059647291898727,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8505249023437,0.8505248427391052,0.1767681390047073,0.1680021733045578,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8516845703125,0.9504199028015136,0.2422424554824829,0.1696846485137939,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8504638671875,0.845940887928009,0.1737741231918335,0.1651956140995025,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84881591796875,0.743497371673584,0.1166471913456916,0.5284408926963806,284.85137939453125,284.95001220703125,295.67999267578125,293.4634704589844,295.67950439453125,297.2483825683594,283.86041259765625,1.0,0.2792036235332489,1.0,1.0,0.0,1.0,-1.484971284866333,1.4849694967269895,1.817146539906389e-06,1.13743793964386,0.8238787651062012,0.8238787651062012,0.0,35.018829345703125,25.0,39793.25,0.0,275.2325744628906,1.0,280.3576965332031,283.04248046875,296.4965515136719,299.14801025390625,293.1499938964844,293.1499938964844,280.6499938964844,41492.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794430255889893,1.0,0.0,0.0,3.531813383102417,3.531837224960327,8.323170845869754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.40234375,0.0,1445.3798828125,1895.4371337890625,0.0,2285.14111328125,0.8823432326316833,1.0,0.0,3.0,1.0,0.0
17825040,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9298006892204284,0.2284910827875137,0.2059647291898727,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8505249023437,0.8505248427391052,0.1767681390047073,0.1680021733045578,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8516845703125,0.9504199028015136,0.2422424554824829,0.1696846485137939,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8504638671875,0.845940887928009,0.1737741231918335,0.1651956140995025,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84881591796875,0.743497371673584,0.1166471913456916,0.5284408926963806,284.85137939453125,284.95001220703125,295.67999267578125,293.4634704589844,295.67950439453125,297.2483825683594,283.86041259765625,1.0,0.2792036235332489,1.0,1.0,0.0,1.0,-1.484971284866333,1.4849694967269895,1.817146539906389e-06,1.13743793964386,0.8238787651062012,0.8238787651062012,0.0,35.018829345703125,25.0,39793.25,0.0,275.2325744628906,1.0,280.3576965332031,283.04248046875,296.4965515136719,299.14801025390625,293.1499938964844,293.1499938964844,280.6499938964844,41492.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794430255889893,1.0,0.0,0.0,3.531813383102417,3.531837224960327,8.323170845869754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.40234375,0.0,1445.3798828125,1895.4371337890625,0.0,2285.14111328125,0.8823432326316833,1.0,0.0,3.0,1.0,0.0
17825100,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0144348144531,0.9439427256584167,0.228895366191864,0.2060764282941818,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0107421875,0.861609697341919,0.177109494805336,0.1681658625602722,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01513671875,0.9640329480171204,0.2428272366523742,0.169929563999176,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01043701171875,0.856779932975769,0.1740677058696746,0.1653158813714981,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.00177001953125,0.7520686984062195,0.1164650544524192,0.5270334482192993,285.0140075683594,284.95001220703125,295.6864929199219,293.4589233398437,295.68603515625,297.2459411621094,284.0361328125,1.0,0.2773066759109497,1.0,1.0,0.0,1.0,-1.4840489625930786,1.4840471744537354,1.8149480638385285e-06,1.1365975141525269,0.92280912399292,0.92280912399292,0.0,33.531131744384766,25.0,39261.59765625,0.0,271.0724792480469,1.0,280.5987854003906,283.22711181640625,296.41632080078125,298.9266967773437,293.1499938964844,293.1499938964844,280.6499938964844,35133.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771178662776947,1.0,0.0,0.0,3.5544240474700928,3.5544469356536865,8.430081379628973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.2939453125,0.0,1423.1007080078125,1895.4371337890625,0.0,2211.312255859375,0.8863924741744995,1.0,0.0,3.0,1.0,0.0
17825160,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.04364013671875,0.9589251279830932,0.2295581996440887,0.2065442949533462,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0441589355469,0.8740769624710083,0.1776051819324493,0.1685273498296737,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04351806640625,0.977668523788452,0.2436237633228302,0.1703963428735733,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0442199707031,0.868992805480957,0.1745136082172393,0.1656309217214584,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451354980469,0.7617997527122498,0.1164016798138618,0.5262839794158936,285.043701171875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922607421875,297.24609375,284.0390319824219,1.0,0.2757472991943359,1.0,1.0,0.0,1.0,-1.4850820302963257,1.4850802421569824,1.817177576413087e-06,1.1373156309127808,0.9732167720794678,0.9732167720794678,0.0,32.11630630493164,28.0,39437.5078125,0.0,267.94537353515625,1.0,280.6419677734375,283.2089538574219,296.4198303222656,298.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,31926.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677363157272339,1.0,0.0,0.0,3.6768040657043457,3.6768276691436768,9.020576499096932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.947265625,0.0,1532.49560546875,1895.4371337890625,0.0,2180.762939453125,0.9085157513618468,1.0,0.0,3.0,1.0,0.0
17825220,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8536071777344,0.9721340537071228,0.2298734039068222,0.2070583552122116,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526306152344,0.8865121603012085,0.1780690401792526,0.1690801680088043,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85382080078125,0.989533305168152,0.2443627417087555,0.1710619032382965,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525695800781,0.8811370730400085,0.1748868376016616,0.1660955995321273,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507995605469,0.7706931829452515,0.1159311830997467,0.5244729518890381,284.8534545898437,284.95001220703125,295.7043151855469,293.4436340332031,295.7038879394531,297.2390441894531,283.8626708984375,1.0,0.2744308412075043,1.0,1.0,0.0,1.0,-1.4855481386184692,1.485546350479126,1.818080818338785e-06,1.137540578842163,0.8237865567207336,0.8237865567207336,0.0,30.88241577148437,31.0,39721.89453125,0.0,265.0267944335937,1.0,280.3580322265625,283.0421447753906,296.4767761230469,299.1235656738281,293.1499938964844,293.1499938964844,280.6499938964844,41436.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794928550720215,1.0,0.0,0.0,3.526224136352539,3.52624773979187,8.296847227029502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.39697265625,0.0,1439.0704345703125,1895.4371337890625,0.0,2285.588134765625,0.8813250064849854,1.0,0.0,3.0,1.0,0.0
17825280,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8536071777344,0.9721340537071228,0.2298734039068222,0.2070583552122116,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526306152344,0.8865121603012085,0.1780690401792526,0.1690801680088043,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85382080078125,0.989533305168152,0.2443627417087555,0.1710619032382965,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525695800781,0.8811370730400085,0.1748868376016616,0.1660955995321273,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8507995605469,0.7706931829452515,0.1159311830997467,0.5244729518890381,284.8534545898437,284.95001220703125,295.7043151855469,293.4436340332031,295.7038879394531,297.2390441894531,283.8626708984375,1.0,0.2744308412075043,1.0,1.0,0.0,1.0,-1.4855481386184692,1.485546350479126,1.818080818338785e-06,1.137540578842163,0.8237865567207336,0.8237865567207336,0.0,30.88241577148437,31.0,39721.89453125,0.0,265.0267944335937,1.0,280.3580322265625,283.0421447753906,296.4767761230469,299.1235656738281,293.1499938964844,293.1499938964844,280.6499938964844,41436.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794928550720215,1.0,0.0,0.0,3.526224136352539,3.52624773979187,8.296847227029502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.39697265625,0.0,1439.0704345703125,1895.4371337890625,0.0,2285.588134765625,0.8813250064849854,1.0,0.0,3.0,1.0,0.0
17825340,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.04559326171875,0.9739519357681274,0.2309150397777557,0.2077129334211349,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.046142578125,0.888389527797699,0.1788482815027237,0.1696633845567703,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04547119140625,0.991341769695282,0.2456267923116684,0.1717735379934311,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.04620361328125,0.8828524947166443,0.1755689680576324,0.1665896475315094,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0472412109375,0.7705382108688354,0.1156558990478515,0.5227282047271729,285.045654296875,284.95001220703125,295.7151184082031,293.432373046875,295.7147216796875,297.2372436523437,284.04058837890625,1.0,0.2745395004749298,1.0,1.0,0.0,1.0,-1.4863837957382202,1.486382007598877,1.8197449662693543e-06,1.137986183166504,0.974061131477356,0.974061131477356,0.0,30.807655334472656,34.0,39378.2890625,0.0,265.19793701171875,1.0,280.6421813964844,283.20703125,296.3984375,298.9522705078125,293.1499938964844,293.1499938964844,280.3500061035156,31844.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767889142036438,1.0,0.0,0.0,3.674758195877075,3.674781560897827,9.01053965662868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.1416015625,0.0,1529.5816650390625,1895.4371337890625,0.0,2182.116455078125,0.9079275727272034,1.0,0.0,3.0,1.0,0.0
17825400,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.04559326171875,0.9739519357681274,0.2309150397777557,0.2077129334211349,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.046142578125,0.888389527797699,0.1788482815027237,0.1696633845567703,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04547119140625,0.991341769695282,0.2456267923116684,0.1717735379934311,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.04620361328125,0.8828524947166443,0.1755689680576324,0.1665896475315094,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0472412109375,0.7705382108688354,0.1156558990478515,0.5227282047271729,285.045654296875,284.95001220703125,295.7151184082031,293.432373046875,295.7147216796875,297.2372436523437,284.04058837890625,1.0,0.2745395004749298,1.0,1.0,0.0,1.0,-1.4863837957382202,1.486382007598877,1.8197449662693543e-06,1.137986183166504,0.974061131477356,0.974061131477356,0.0,30.807655334472656,34.0,39378.2890625,0.0,265.19793701171875,1.0,280.6421813964844,283.20703125,296.3984375,298.9522705078125,293.1499938964844,293.1499938964844,280.3500061035156,31844.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767889142036438,1.0,0.0,0.0,3.674758195877075,3.674781560897827,9.01053965662868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.1416015625,0.0,1529.5816650390625,1895.4371337890625,0.0,2182.116455078125,0.9079275727272034,1.0,0.0,3.0,1.0,0.0
17825460,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533630371094,0.9666081070899964,0.2312250435352325,0.208297848701477,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8524169921875,0.8815007209777832,0.1792442351579666,0.1702367514371872,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8535461425781,0.9853148460388184,0.2462373226881027,0.1724133193492889,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8523254394531,0.875904381275177,0.1758748143911361,0.1670752763748169,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8506164550781,0.7630652189254761,0.1151487901806831,0.5211451649665833,284.85321044921875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.23065185546875,283.86212158203125,1.0,0.2757416367530823,1.0,1.0,0.0,1.0,-1.4872279167175293,1.487226128578186,1.821501882659504e-06,1.1385080814361572,0.8239323496818542,0.8239323496818542,0.0,31.652040481567383,37.0,39669.8828125,0.0,267.6982727050781,1.0,280.35772705078125,283.0376281738281,296.4546203613281,299.0987243652344,293.1499938964844,293.1499938964844,280.6499938964844,41391.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798050045967102,1.0,0.0,0.0,3.5274548530578613,3.5274786949157715,8.302640708279796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.48828125,0.0,1440.04345703125,1895.4371337890625,0.0,2288.389892578125,0.8813091516494751,1.0,0.0,3.0,1.0,0.0
17825520,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533630371094,0.9666081070899964,0.2312250435352325,0.208297848701477,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8524169921875,0.8815007209777832,0.1792442351579666,0.1702367514371872,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8535461425781,0.9853148460388184,0.2462373226881027,0.1724133193492889,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8523254394531,0.875904381275177,0.1758748143911361,0.1670752763748169,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8506164550781,0.7630652189254761,0.1151487901806831,0.5211451649665833,284.85321044921875,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.23065185546875,283.86212158203125,1.0,0.2757416367530823,1.0,1.0,0.0,1.0,-1.4872279167175293,1.487226128578186,1.821501882659504e-06,1.1385080814361572,0.8239323496818542,0.8239323496818542,0.0,31.652040481567383,37.0,39669.8828125,0.0,267.6982727050781,1.0,280.35772705078125,283.0376281738281,296.4546203613281,299.0987243652344,293.1499938964844,293.1499938964844,280.6499938964844,41391.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798050045967102,1.0,0.0,0.0,3.5274548530578613,3.5274786949157715,8.302640708279796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.48828125,0.0,1440.04345703125,1895.4371337890625,0.0,2288.389892578125,0.8813091516494751,1.0,0.0,3.0,1.0,0.0
17825580,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0455322265625,0.9540199041366576,0.2322902977466583,0.2090203464031219,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04608154296875,0.8703116178512573,0.1799596548080444,0.1708157062530517,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453796386719,0.9744495749473572,0.2473783791065216,0.1730796247720718,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.046142578125,0.8647400736808777,0.1764930039644241,0.1675651669502258,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0472106933594,0.7521014213562012,0.1148355975747108,0.5195086002349854,285.0456237792969,284.95001220703125,295.7351989746094,293.4083557128906,295.7348327636719,297.2292785644531,284.04052734375,1.0,0.2776563763618469,1.0,1.0,0.0,1.0,-1.4882104396820068,1.4882086515426636,1.8234979961562203e-06,1.13906729221344,0.9742099046707152,0.9742099046707152,0.0,33.0655403137207,40.0,39323.67578125,0.0,271.7041015625,1.0,280.64215087890625,283.2034912109375,296.3745422363281,298.9252014160156,293.1499938964844,293.1499938964844,280.3500061035156,31835.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768216609954834,1.0,0.0,0.0,3.67473030090332,3.6747539043426514,9.010403232423414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.77197265625,0.0,1529.482421875,1895.4371337890625,0.0,2185.01806640625,0.90790992975235,1.0,0.0,3.0,1.0,0.0
17825640,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0455322265625,0.9540199041366576,0.2322902977466583,0.2090203464031219,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04608154296875,0.8703116178512573,0.1799596548080444,0.1708157062530517,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453796386719,0.9744495749473572,0.2473783791065216,0.1730796247720718,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.046142578125,0.8647400736808777,0.1764930039644241,0.1675651669502258,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0472106933594,0.7521014213562012,0.1148355975747108,0.5195086002349854,285.0456237792969,284.95001220703125,295.7351989746094,293.4083557128906,295.7348327636719,297.2292785644531,284.04052734375,1.0,0.2776563763618469,1.0,1.0,0.0,1.0,-1.4882104396820068,1.4882086515426636,1.8234979961562203e-06,1.13906729221344,0.9742099046707152,0.9742099046707152,0.0,33.0655403137207,40.0,39323.67578125,0.0,271.7041015625,1.0,280.64215087890625,283.2034912109375,296.3745422363281,298.9252014160156,293.1499938964844,293.1499938964844,280.3500061035156,31835.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768216609954834,1.0,0.0,0.0,3.67473030090332,3.6747539043426514,9.010403232423414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.77197265625,0.0,1529.482421875,1895.4371337890625,0.0,2185.01806640625,0.90790992975235,1.0,0.0,3.0,1.0,0.0
17825700,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8887939453125,0.947159469127655,0.2326201796531677,0.2095309644937515,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927917480469,0.8645581603050232,0.1802249550819397,0.1711979359388351,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8879699707031,0.9683036208152772,0.2477655708789825,0.1734955459833145,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8931579589844,0.8590181469917297,0.1767118126153946,0.1679015904664993,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90313720703125,0.7466005682945251,0.1146348044276237,0.5190513134002686,284.88946533203125,284.95001220703125,295.7400817871094,293.4021911621094,295.7397155761719,297.2276306152344,283.86309814453125,1.0,0.278868019580841,1.0,1.0,0.0,1.0,-1.4896379709243774,1.4896361827850342,1.826660195547447e-06,1.140127658843994,0.8810939788818359,0.8810939788818359,0.0,33.89078140258789,40.0,40021.70703125,0.0,274.4179992675781,1.0,280.39654541015625,283.0058288574219,296.4457092285156,299.142333984375,293.1499938964844,293.1499938964844,280.3500061035156,35325.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776629626750946,1.0,0.0,0.0,3.689054965972901,3.6890792846679688,9.080787890525244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.71435546875,0.0,1571.9527587890625,1895.4371337890625,0.0,2259.932861328125,0.9113125801086426,1.0,0.0,3.0,1.0,0.0
17825760,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8510131835937,0.9370514750480652,0.2326429784297943,0.2096848487854004,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.85009765625,0.8566325902938843,0.180300623178482,0.171379268169403,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9591277241706848,0.2478739768266677,0.1736719161272049,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8500366210937,0.8511728644371033,0.1767438650131225,0.168040856719017,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8484191894531,0.7393541932106018,0.114299289882183,0.517987072467804,284.8508605957031,284.95001220703125,295.7449951171875,293.3960876464844,295.74462890625,297.22320556640625,283.8601989746094,1.0,0.2801444828510284,1.0,1.0,0.0,1.0,-1.4891432523727417,1.4891414642333984,1.825458411985892e-06,1.139659404754639,0.8227728605270386,0.8227728605270386,0.0,34.98616409301758,43.0,39613.70703125,0.0,276.9775085449219,1.0,280.357421875,283.0326232910156,296.4307556152344,299.07147216796875,293.1499938964844,293.1499938964844,280.6499938964844,41445.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801517844200134,1.0,0.0,0.0,3.5271666049957275,3.5271904468536377,8.3012832874374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.54248046875,0.0,1440.1282958984375,1895.4371337890625,0.0,2291.5029296875,0.8813709020614624,1.0,0.0,3.0,1.0,0.0
17825820,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453186035156,0.9193991422653198,0.2337583154439926,0.2104761004447937,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458984375,0.8430991172790527,0.1809690296649933,0.1719411611557006,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451965332031,0.9419658184051514,0.2489087283611297,0.1742828637361526,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459289550781,0.8377628326416016,0.1773145645856857,0.1685134172439575,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04705810546875,0.7267040014266968,0.1139602288603782,0.5163758993148804,285.0454406738281,284.95001220703125,295.7550048828125,293.3839416503906,295.7546081542969,297.22235107421875,284.0403747558594,1.0,0.2829670011997223,1.0,1.0,0.0,1.0,-1.490131139755249,1.4901293516159058,1.8274720332556167e-06,1.1402252912521362,0.9742198586463928,0.9742198586463928,0.0,37.18393707275391,46.0,39269.24609375,0.0,282.9858703613281,1.0,280.64215087890625,283.1998291015625,296.349853515625,298.8970031738281,293.1499938964844,293.1499938964844,280.3500061035156,31833.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684729099273682,1.0,0.0,0.0,3.674835205078125,3.674858808517456,9.010918233798292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.232421875,0.0,1529.5904541015625,1895.4371337890625,0.0,2187.289306640625,0.907927930355072,1.0,0.0,3.0,1.0,0.0
17825880,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453186035156,0.9193991422653198,0.2337583154439926,0.2104761004447937,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0458984375,0.8430991172790527,0.1809690296649933,0.1719411611557006,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451965332031,0.9419658184051514,0.2489087283611297,0.1742828637361526,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0459289550781,0.8377628326416016,0.1773145645856857,0.1685134172439575,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04705810546875,0.7267040014266968,0.1139602288603782,0.5163758993148804,285.0454406738281,284.95001220703125,295.7550048828125,293.3839416503906,295.7546081542969,297.22235107421875,284.0403747558594,1.0,0.2829670011997223,1.0,1.0,0.0,1.0,-1.490131139755249,1.4901293516159058,1.8274720332556167e-06,1.1402252912521362,0.9742198586463928,0.9742198586463928,0.0,37.18393707275391,46.0,39269.24609375,0.0,282.9858703613281,1.0,280.64215087890625,283.1998291015625,296.349853515625,298.8970031738281,293.1499938964844,293.1499938964844,280.3500061035156,31833.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684729099273682,1.0,0.0,0.0,3.674835205078125,3.674858808517456,9.010918233798292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.232421875,0.0,1529.5904541015625,1895.4371337890625,0.0,2187.289306640625,0.907927930355072,1.0,0.0,3.0,1.0,0.0
17825940,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.853271484375,0.9024909734725952,0.2341599464416504,0.2112051546573639,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85235595703125,0.8298370242118835,0.1812663972377777,0.1724847853183746,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534851074219,0.923660397529602,0.2493012249469757,0.1748189628124237,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.852294921875,0.8245445489883423,0.1775216162204742,0.1689688861370086,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8504943847656,0.7137759923934937,0.1134045273065567,0.5148627161979675,284.85308837890625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650451660156,297.2167358398437,283.8619384765625,1.0,0.2860871851444244,1.0,1.0,0.0,1.0,-1.49103581905365,1.491033911705017,1.829377197282156e-06,1.140800714492798,0.8240772485733032,0.8240772485733032,0.0,39.67525863647461,49.0,39565.4140625,0.0,289.7086486816406,1.0,280.35772705078125,283.0302429199219,296.40606689453125,299.043212890625,293.1499938964844,293.1499938964844,280.6499938964844,41377.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803311347961426,1.0,0.0,0.0,3.527912139892578,3.5279359817504883,8.304793936986243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.29345703125,0.0,1440.425537109375,1895.4371337890625,0.0,2293.11376953125,0.881397545337677,1.0,0.0,3.0,1.0,0.0
