time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17826000,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.853271484375,0.9024909734725952,0.2341599464416504,0.2112051546573639,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85235595703125,0.8298370242118835,0.1812663972377777,0.1724847853183746,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534851074219,0.923660397529602,0.2493012249469757,0.1748189628124237,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.852294921875,0.8245445489883423,0.1775216162204742,0.1689688861370086,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8504943847656,0.7137759923934937,0.1134045273065567,0.5148627161979675,284.85308837890625,284.95001220703125,295.76544189453125,293.3722229003906,295.7650451660156,297.2167358398437,283.8619384765625,1.0,0.2860871851444244,1.0,1.0,0.0,1.0,-1.49103581905365,1.491033911705017,1.829377197282156e-06,1.140800714492798,0.8240772485733032,0.8240772485733032,0.0,39.67525863647461,49.0,39565.4140625,0.0,289.7086486816406,1.0,280.35772705078125,283.0302429199219,296.40606689453125,299.043212890625,293.1499938964844,293.1499938964844,280.6499938964844,41377.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803311347961426,1.0,0.0,0.0,3.527912139892578,3.5279359817504883,8.304793936986243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.29345703125,0.0,1440.425537109375,1895.4371337890625,0.0,2293.11376953125,0.881397545337677,1.0,0.0,3.0,1.0,0.0
17826060,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.04547119140625,0.8881402611732483,0.235336348414421,0.2120658308267593,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0460510253906,0.817607045173645,0.1819008439779281,0.1730295270681381,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453491210937,0.9071701169013976,0.2502463459968567,0.1753780841827392,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04608154296875,0.8121197819709778,0.1780575364828109,0.1694237142801284,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0472106933594,0.7005583047866821,0.1130508854985237,0.5132635831832886,285.04559326171875,284.95001220703125,295.77655029296875,293.3611145019531,295.776123046875,297.2164611816406,284.04058837890625,1.0,0.2893434166908264,1.0,1.0,0.0,1.0,-1.492017388343811,1.4920156002044678,1.83138888587564e-06,1.1413705348968506,0.9743242859840392,0.9743242859840392,0.0,42.28472518920898,52.0,39219.83203125,0.0,296.7755432128906,1.0,280.6421813964844,283.1965026855469,296.3265991210937,298.87017822265625,293.1499938964844,293.1499938964844,280.3500061035156,31836.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686036825180054,1.0,0.0,0.0,3.675015926361084,3.675039291381836,9.011803854264144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.4775390625,0.0,1529.8109130859375,1895.4371337890625,0.0,2188.448974609375,0.9079762697219848,1.0,0.0,3.0,1.0,0.0
17826120,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.04547119140625,0.8881402611732483,0.235336348414421,0.2120658308267593,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0460510253906,0.817607045173645,0.1819008439779281,0.1730295270681381,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0453491210937,0.9071701169013976,0.2502463459968567,0.1753780841827392,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04608154296875,0.8121197819709778,0.1780575364828109,0.1694237142801284,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0472106933594,0.7005583047866821,0.1130508854985237,0.5132635831832886,285.04559326171875,284.95001220703125,295.77655029296875,293.3611145019531,295.776123046875,297.2164611816406,284.04058837890625,1.0,0.2893434166908264,1.0,1.0,0.0,1.0,-1.492017388343811,1.4920156002044678,1.83138888587564e-06,1.1413705348968506,0.9743242859840392,0.9743242859840392,0.0,42.28472518920898,52.0,39219.83203125,0.0,296.7755432128906,1.0,280.6421813964844,283.1965026855469,296.3265991210937,298.87017822265625,293.1499938964844,293.1499938964844,280.3500061035156,31836.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686036825180054,1.0,0.0,0.0,3.675015926361084,3.675039291381836,9.011803854264144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.4775390625,0.0,1529.8109130859375,1895.4371337890625,0.0,2188.448974609375,0.9079762697219848,1.0,0.0,3.0,1.0,0.0
17826180,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8536071777344,0.8745102286338806,0.2357941716909408,0.2128581404685974,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526916503906,0.8053808212280273,0.1821659058332443,0.173554390668869,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8537902832031,0.8927140831947327,0.250550776720047,0.1758619844913482,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.85260009765625,0.7994682788848877,0.1782316863536834,0.1698597520589828,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.85076904296875,0.6876993775367737,0.1124854534864425,0.5117552876472473,284.8533935546875,284.95001220703125,295.78863525390625,293.3508605957031,295.7881774902344,297.2113647460937,283.8621826171875,1.0,0.2927517592906952,1.0,1.0,0.0,1.0,-1.4928953647613523,1.4928935766220093,1.8332493709749544e-06,1.141937494277954,0.8244489431381226,0.8244489431381226,0.0,45.0760498046875,55.0,39524.1015625,0.0,304.2650756835937,1.0,280.35772705078125,283.02667236328125,296.3844909667969,299.0183410644531,293.1499938964844,293.1499938964844,280.6499938964844,41351.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804208397865295,1.0,0.0,0.0,3.5289885997772217,3.529012441635132,8.309861527777684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.4375,0.0,1441.370361328125,1895.4371337890625,0.0,2293.91943359375,0.8816161751747131,1.0,0.0,3.0,1.0,0.0
17826240,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8536071777344,0.8745102286338806,0.2357941716909408,0.2128581404685974,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526916503906,0.8053808212280273,0.1821659058332443,0.173554390668869,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8537902832031,0.8927140831947327,0.250550776720047,0.1758619844913482,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.85260009765625,0.7994682788848877,0.1782316863536834,0.1698597520589828,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.85076904296875,0.6876993775367737,0.1124854534864425,0.5117552876472473,284.8533935546875,284.95001220703125,295.78863525390625,293.3508605957031,295.7881774902344,297.2113647460937,283.8621826171875,1.0,0.2927517592906952,1.0,1.0,0.0,1.0,-1.4928953647613523,1.4928935766220093,1.8332493709749544e-06,1.141937494277954,0.8244489431381226,0.8244489431381226,0.0,45.0760498046875,55.0,39524.1015625,0.0,304.2650756835937,1.0,280.35772705078125,283.02667236328125,296.3844909667969,299.0183410644531,293.1499938964844,293.1499938964844,280.6499938964844,41351.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804208397865295,1.0,0.0,0.0,3.5289885997772217,3.529012441635132,8.309861527777684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.4375,0.0,1441.370361328125,1895.4371337890625,0.0,2293.91943359375,0.8816161751747131,1.0,0.0,3.0,1.0,0.0
17826300,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01593017578125,0.8676760196685791,0.2362701445817947,0.2131328135728836,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0123596191406,0.7988775372505188,0.182388350367546,0.1737191826105117,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0166320800781,0.8854544758796692,0.2508684396743774,0.1760022044181823,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01202392578125,0.792935848236084,0.17840576171875,0.1699812561273574,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0020446777344,0.6811770796775818,0.1122465655207634,0.5106611251831055,285.0151672363281,284.95001220703125,295.79510498046875,293.3461303710937,295.79461669921875,297.2101135253906,284.037109375,1.0,0.2944424748420715,1.0,1.0,0.0,1.0,-1.4924219846725464,1.4924200773239136,1.8320664594284608e-06,1.141460418701172,0.9233295917510986,0.9233295917510986,0.0,46.56318664550781,55.0,38997.94140625,0.0,307.82586669921875,1.0,280.5987548828125,283.2104187011719,296.3037414550781,298.7972412109375,293.1499938964844,293.1499938964844,280.6499938964844,35055.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721648216247559,1.0,0.0,0.0,3.552853345870972,3.552876234054565,8.422632049587264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.86572265625,0.0,1420.8712158203125,1895.4371337890625,0.0,2220.086181640625,0.8859618902206421,1.0,0.0,3.0,1.0,0.0
17826360,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0449523925781,0.8626013398170471,0.23703134059906,0.2137810289859771,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04547119140625,0.7937995195388794,0.1827728599309921,0.1740809679031372,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0448608398437,0.8798607587814331,0.2514139115810394,0.176369309425354,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0455322265625,0.7878339886665344,0.1787388771772384,0.1702954620122909,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465393066406,0.6759681105613708,0.1121231764554977,0.510161280632019,285.0450744628906,284.95001220703125,295.8019104003906,293.3417053222656,295.8013916015625,297.21160888671875,284.04052734375,1.0,0.2961918711662292,1.0,1.0,0.0,1.0,-1.4938509464263916,1.4938490390777588,1.8352213828620727e-06,1.1425029039382937,0.9742639660835266,0.9742639660835266,0.0,47.902610778808594,58.0,39183.01171875,0.0,311.8901062011719,1.0,280.6419677734375,283.19293212890625,296.3070983886719,298.8474426269531,293.1499938964844,293.1499938964844,280.3500061035156,31869.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686583995819092,1.0,0.0,0.0,3.675945997238159,3.675969362258911,9.016365538627724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.89990234375,0.0,1531.0994873046875,1895.4371337890625,0.0,2188.933837890625,0.9082855582237244,1.0,0.0,3.0,1.0,0.0
17826420,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8540954589844,0.8515810966491699,0.2375476658344268,0.2146313786506652,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8531799316406,0.7828974723815918,0.183012917637825,0.1745874732732772,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8542785644531,0.8678269982337952,0.2516404688358307,0.1768027693033218,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.85308837890625,0.776931643486023,0.1788868457078933,0.1707119643688202,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.665099561214447,0.1115536019206047,0.5086545944213867,284.8538513183594,284.95001220703125,295.8166809082031,293.3338928222656,295.81610107421875,297.2070007324219,283.862548828125,1.0,0.299707293510437,1.0,1.0,0.0,1.0,-1.4946943521499634,1.49469256401062,1.837026275097741e-06,1.143061876296997,0.8253276944160461,0.8253276944160461,0.0,50.8515625,61.0,39502.2421875,0.0,319.7823791503906,1.0,280.3576965332031,283.0227966308594,296.3673400878906,298.998779296875,293.1499938964844,293.1499938964844,280.6499938964844,41300.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804177403450012,1.0,0.0,0.0,3.532210111618042,3.532233953475952,8.325040994350275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.625,0.0,1444.404541015625,1895.4371337890625,0.0,2293.891845703125,0.8822876811027527,1.0,0.0,3.0,1.0,0.0
17826480,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8540954589844,0.8515810966491699,0.2375476658344268,0.2146313786506652,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8531799316406,0.7828974723815918,0.183012917637825,0.1745874732732772,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8542785644531,0.8678269982337952,0.2516404688358307,0.1768027693033218,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.85308837890625,0.776931643486023,0.1788868457078933,0.1707119643688202,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.665099561214447,0.1115536019206047,0.5086545944213867,284.8538513183594,284.95001220703125,295.8166809082031,293.3338928222656,295.81610107421875,297.2070007324219,283.862548828125,1.0,0.299707293510437,1.0,1.0,0.0,1.0,-1.4946943521499634,1.49469256401062,1.837026275097741e-06,1.143061876296997,0.8253276944160461,0.8253276944160461,0.0,50.8515625,61.0,39502.2421875,0.0,319.7823791503906,1.0,280.3576965332031,283.0227966308594,296.3673400878906,298.998779296875,293.1499938964844,293.1499938964844,280.6499938964844,41300.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804177403450012,1.0,0.0,0.0,3.532210111618042,3.532233953475952,8.325040994350275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.625,0.0,1444.404541015625,1895.4371337890625,0.0,2293.891845703125,0.8822876811027527,1.0,0.0,3.0,1.0,0.0
17826540,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468444824219,0.8420844078063965,0.2388676702976226,0.2156192064285278,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473937988281,0.7731778621673584,0.1836016625165939,0.1750978231430053,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467529296875,0.8572396636009216,0.2524336576461792,0.1772611290216446,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0474548339844,0.7672430276870728,0.1793731302022934,0.1711295992136001,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0485534667969,0.6554176211357117,0.1111884340643882,0.5070655345916748,285.0469970703125,284.95001220703125,295.8331298828125,293.3276672363281,295.8324890136719,297.2078552246094,284.0421447753906,1.0,0.3032007813453674,1.0,1.0,0.0,1.0,-1.495633840560913,1.4956319332122805,1.8389882825431408e-06,1.1436372995376587,0.9765518307685852,0.9765518307685852,0.0,53.78990936279297,49.0,39170.21484375,0.0,327.7033386230469,1.0,280.6422119140625,283.1900634765625,296.29254150390625,298.8310852050781,293.1499938964844,293.1499938964844,280.3500061035156,31816.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685629725456238,1.0,0.0,0.0,3.679641723632813,3.679665327072144,9.034504842020396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.01123046875,0.0,1534.84326171875,1895.4371337890625,0.0,2188.088134765625,0.9090110063552856,1.0,0.0,3.0,1.0,0.0
17826600,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0468444824219,0.8420844078063965,0.2388676702976226,0.2156192064285278,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0473937988281,0.7731778621673584,0.1836016625165939,0.1750978231430053,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467529296875,0.8572396636009216,0.2524336576461792,0.1772611290216446,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0474548339844,0.7672430276870728,0.1793731302022934,0.1711295992136001,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0485534667969,0.6554176211357117,0.1111884340643882,0.5070655345916748,285.0469970703125,284.95001220703125,295.8331298828125,293.3276672363281,295.8324890136719,297.2078552246094,284.0421447753906,1.0,0.3032007813453674,1.0,1.0,0.0,1.0,-1.495633840560913,1.4956319332122805,1.8389882825431408e-06,1.1436372995376587,0.9765518307685852,0.9765518307685852,0.0,53.78990936279297,49.0,39170.21484375,0.0,327.7033386230469,1.0,280.6422119140625,283.1900634765625,296.29254150390625,298.8310852050781,293.1499938964844,293.1499938964844,280.3500061035156,31816.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685629725456238,1.0,0.0,0.0,3.679641723632813,3.679665327072144,9.034504842020396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.01123046875,0.0,1534.84326171875,1895.4371337890625,0.0,2188.088134765625,0.9090110063552856,1.0,0.0,3.0,1.0,0.0
17826660,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8531494140625,0.8473387360572815,0.2396009862422943,0.2164761424064636,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8522644042969,0.777784526348114,0.1838447600603103,0.1754386126995086,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533020019531,0.8620855808258057,0.2526065111160278,0.1775347590446472,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8521728515625,0.7716357111930847,0.1795153319835662,0.1713737249374389,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.85040283203125,0.6579016447067261,0.1106341928243637,0.5048251748085022,284.8529052734375,284.95001220703125,295.8515319824219,293.3232421875,295.850830078125,297.2043151855469,283.8612976074219,1.0,0.3012897074222564,1.0,1.0,0.0,1.0,-1.4950077533721924,1.4950059652328491,1.837483637245896e-06,1.143066167831421,0.8261078000068665,0.8261078000068665,0.0,52.59990692138672,37.0,39478.66796875,0.0,324.377685546875,1.0,280.357666015625,283.01708984375,296.3564147949219,298.98602294921875,293.1499938964844,293.1499938964844,280.6499938964844,41268.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802978754043579,1.0,0.0,0.0,3.5378122329711914,3.5378360748291016,8.351468068212853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.56787109375,0.0,1450.1107177734375,1895.4371337890625,0.0,2292.8154296875,0.8834550976753235,1.0,0.0,3.0,1.0,0.0
17826720,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8531494140625,0.8473387360572815,0.2396009862422943,0.2164761424064636,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8522644042969,0.777784526348114,0.1838447600603103,0.1754386126995086,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8533020019531,0.8620855808258057,0.2526065111160278,0.1775347590446472,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8521728515625,0.7716357111930847,0.1795153319835662,0.1713737249374389,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.85040283203125,0.6579016447067261,0.1106341928243637,0.5048251748085022,284.8529052734375,284.95001220703125,295.8515319824219,293.3232421875,295.850830078125,297.2043151855469,283.8612976074219,1.0,0.3012897074222564,1.0,1.0,0.0,1.0,-1.4950077533721924,1.4950059652328491,1.837483637245896e-06,1.143066167831421,0.8261078000068665,0.8261078000068665,0.0,52.59990692138672,37.0,39478.66796875,0.0,324.377685546875,1.0,280.357666015625,283.01708984375,296.3564147949219,298.98602294921875,293.1499938964844,293.1499938964844,280.6499938964844,41268.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802978754043579,1.0,0.0,0.0,3.5378122329711914,3.5378360748291016,8.351468068212853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.56787109375,0.0,1450.1107177734375,1895.4371337890625,0.0,2292.8154296875,0.8834550976753235,1.0,0.0,3.0,1.0,0.0
17826780,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.044921875,0.8665265440940857,0.2412395775318145,0.2174589782953262,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0455017089844,0.7953858375549316,0.1844850331544876,0.1756931245326995,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0448303222656,0.881199300289154,0.2533923089504242,0.1777623742818832,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0455322265625,0.7888557314872742,0.1800390034914016,0.1715230196714401,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467224121094,0.6713599562644958,0.1103293672204017,0.5020670294761658,285.0450744628906,284.95001220703125,295.8721923828125,293.3208923339844,295.8713684082031,297.2069091796875,284.04010009765625,1.0,0.2957421541213989,1.0,1.0,0.0,1.0,-1.4936317205429075,1.493629813194275,1.8342016119277105e-06,1.1418321132659912,0.975651204586029,0.975651204586029,0.0,48.10897064208984,25.0,39105.52734375,0.0,312.3128356933594,1.0,280.6422424316406,283.1845092773437,296.2842712402344,298.8187561035156,293.1499938964844,293.1499938964844,280.3500061035156,31885.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681488394737244,1.0,0.0,0.0,3.681685209274292,3.681708812713623,9.04454168448865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.17529296875,0.0,1537.6502685546875,1895.4371337890625,0.0,2184.417236328125,0.9095134139060974,1.0,0.0,3.0,1.0,0.0
17826840,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.044921875,0.8665265440940857,0.2412395775318145,0.2174589782953262,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0455017089844,0.7953858375549316,0.1844850331544876,0.1756931245326995,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0448303222656,0.881199300289154,0.2533923089504242,0.1777623742818832,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0455322265625,0.7888557314872742,0.1800390034914016,0.1715230196714401,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467224121094,0.6713599562644958,0.1103293672204017,0.5020670294761658,285.0450744628906,284.95001220703125,295.8721923828125,293.3208923339844,295.8713684082031,297.2069091796875,284.04010009765625,1.0,0.2957421541213989,1.0,1.0,0.0,1.0,-1.4936317205429075,1.493629813194275,1.8342016119277105e-06,1.1418321132659912,0.975651204586029,0.975651204586029,0.0,48.10897064208984,25.0,39105.52734375,0.0,312.3128356933594,1.0,280.6422424316406,283.1845092773437,296.2842712402344,298.8187561035156,293.1499938964844,293.1499938964844,280.3500061035156,31885.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681488394737244,1.0,0.0,0.0,3.681685209274292,3.681708812713623,9.04454168448865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.17529296875,0.0,1537.6502685546875,1895.4371337890625,0.0,2184.417236328125,0.9095134139060974,1.0,0.0,3.0,1.0,0.0
17826900,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876953125,0.8823643326759338,0.2418749183416366,0.2180950194597244,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917236328125,0.8095729351043701,0.1847375631332397,0.1759013682603836,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8870849609375,0.896973192691803,0.2536305487155914,0.1779555827379226,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89215087890625,0.802942156791687,0.1802342236042022,0.1716752499341964,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9035949707031,0.6829895973205566,0.1101607233285904,0.5009630918502808,284.88885498046875,284.95001220703125,295.8834228515625,293.3205261230469,295.882568359375,297.2073669433594,283.862548828125,1.0,0.2919841408729553,1.0,1.0,0.0,1.0,-1.4937361478805542,1.493734359741211,1.834410454648605e-06,1.1418875455856323,0.8823010921478271,0.8823010921478271,0.0,44.95513534545898,25.0,39800.12890625,0.0,304.3431701660156,1.0,280.3963928222656,282.9867858886719,296.3612060546875,299.0406494140625,293.1499938964844,293.1499938964844,280.3500061035156,35353.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762718200683594,1.0,0.0,0.0,3.6955857276916495,3.695610046386719,9.112968655244912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.74462890625,0.0,1579.578857421875,1895.4371337890625,0.0,2256.732421875,0.9128069877624512,1.0,0.0,3.0,1.0,0.0
17826960,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8500366210937,0.9013076424598694,0.2422065138816833,0.2183537185192108,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8490905761719,0.8253357410430908,0.1848118305206298,0.1758979707956314,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8501892089844,0.916674554347992,0.2535952031612396,0.1778983473777771,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8489990234375,0.8190147280693054,0.1802538484334945,0.1716196089982986,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.84722900390625,0.697077751159668,0.109878122806549,0.4992507100105285,284.8497314453125,284.95001220703125,295.8952941894531,293.32080078125,295.8944091796875,297.2049255371094,283.85888671875,1.0,0.287627637386322,1.0,1.0,0.0,1.0,-1.49185311794281,1.4918513298034668,1.8301007003174163e-06,1.1403666734695437,0.8233907222747803,0.8233907222747803,0.0,41.53755187988281,25.0,39389.80078125,0.0,294.8031616210937,1.0,280.3573608398437,283.0126953125,296.3525085449219,298.9757385253906,293.1499938964844,293.1499938964844,280.6499938964844,41475.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794933319091797,1.0,0.0,0.0,3.53354287147522,3.53356671333313,8.331324465871148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.65087890625,0.0,1447.0875244140625,1895.4371337890625,0.0,2285.59228515625,0.8827796578407288,1.0,0.0,3.0,1.0,0.0
17827020,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.046142578125,0.938656210899353,0.2440011352300644,0.2194745987653732,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04669189453125,0.8529102802276611,0.1855283379554748,0.1762124449014663,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0460510253906,0.9537312984466552,0.2544041275978088,0.1781321763992309,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467529296875,0.8460123538970947,0.1808446198701858,0.171820119023323,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.04791259765625,0.7206313610076904,0.1096674650907516,0.4968684315681457,285.0463256835937,284.95001220703125,295.9211730957031,293.3232116699219,295.9201354980469,297.2086486816406,284.0415344238281,1.0,0.2819943428039551,1.0,1.0,0.0,1.0,-1.4912337064743042,1.491231918334961,1.828574227147328e-06,1.139760971069336,0.9758219718933104,0.9758219718933104,0.0,36.67487716674805,25.0,39057.59765625,0.0,282.18292236328125,1.0,280.6421813964844,283.18280029296875,296.28521728515625,298.8144226074219,293.1499938964844,293.1499938964844,280.3500061035156,31849.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669984698295593,1.0,0.0,0.0,3.6794471740722656,3.6794707775115967,9.033549872583536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.802734375,0.0,1534.8741455078125,1895.4371337890625,0.0,2174.231201171875,0.9089900255203248,1.0,0.0,3.0,1.0,0.0
17827080,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.046142578125,0.938656210899353,0.2440011352300644,0.2194745987653732,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.04669189453125,0.8529102802276611,0.1855283379554748,0.1762124449014663,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0460510253906,0.9537312984466552,0.2544041275978088,0.1781321763992309,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467529296875,0.8460123538970947,0.1808446198701858,0.171820119023323,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.04791259765625,0.7206313610076904,0.1096674650907516,0.4968684315681457,285.0463256835937,284.95001220703125,295.9211730957031,293.3232116699219,295.9201354980469,297.2086486816406,284.0415344238281,1.0,0.2819943428039551,1.0,1.0,0.0,1.0,-1.4912337064743042,1.491231918334961,1.828574227147328e-06,1.139760971069336,0.9758219718933104,0.9758219718933104,0.0,36.67487716674805,25.0,39057.59765625,0.0,282.18292236328125,1.0,280.6421813964844,283.18280029296875,296.28521728515625,298.8144226074219,293.1499938964844,293.1499938964844,280.3500061035156,31849.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669984698295593,1.0,0.0,0.0,3.6794471740722656,3.6794707775115967,9.033549872583536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.802734375,0.0,1534.8741455078125,1895.4371337890625,0.0,2174.231201171875,0.9089900255203248,1.0,0.0,3.0,1.0,0.0
17827140,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.85504150390625,0.9696017503738404,0.2450500726699829,0.2205759435892105,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8540954589844,0.8781265020370483,0.1858925223350525,0.1765879988670349,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.85516357421875,0.9813528060913086,0.2545898556709289,0.1783563941717147,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85400390625,0.8704869747161865,0.1810884326696396,0.1720793545246124,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.85205078125,0.7390729188919067,0.1092705875635147,0.4949399828910827,284.8547058105469,284.95001220703125,295.95001220703125,293.3283996582031,295.9488525390625,297.2071228027344,283.8633117675781,1.0,0.2780070900917053,1.0,1.0,0.0,1.0,-1.4912748336791992,1.491273045539856,1.828656991165189e-06,1.139783501625061,0.8273769021034241,0.8273769021034241,0.0,33.32384490966797,28.0,39419.07421875,0.0,273.6955261230469,1.0,280.357666015625,283.01177978515625,296.3599548339844,298.9817810058594,293.1499938964844,293.1499938964844,280.6499938964844,41179.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778396725654602,1.0,0.0,0.0,3.5395491123199463,3.5395729541778564,8.359670573554467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.4501953125,0.0,1451.302978515625,1895.4371337890625,0.0,2275.75732421875,0.8838082551956177,1.0,0.0,3.0,1.0,0.0
17827200,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.85504150390625,0.9696017503738404,0.2450500726699829,0.2205759435892105,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8540954589844,0.8781265020370483,0.1858925223350525,0.1765879988670349,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.85516357421875,0.9813528060913086,0.2545898556709289,0.1783563941717147,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85400390625,0.8704869747161865,0.1810884326696396,0.1720793545246124,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.85205078125,0.7390729188919067,0.1092705875635147,0.4949399828910827,284.8547058105469,284.95001220703125,295.95001220703125,293.3283996582031,295.9488525390625,297.2071228027344,283.8633117675781,1.0,0.2780070900917053,1.0,1.0,0.0,1.0,-1.4912748336791992,1.491273045539856,1.828656991165189e-06,1.139783501625061,0.8273769021034241,0.8273769021034241,0.0,33.32384490966797,28.0,39419.07421875,0.0,273.6955261230469,1.0,280.357666015625,283.01177978515625,296.3599548339844,298.9817810058594,293.1499938964844,293.1499938964844,280.6499938964844,41179.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778396725654602,1.0,0.0,0.0,3.5395491123199463,3.5395729541778564,8.359670573554467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.4501953125,0.0,1451.302978515625,1895.4371337890625,0.0,2275.75732421875,0.8838082551956177,1.0,0.0,3.0,1.0,0.0
17827260,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0518798828125,0.9876371622085572,0.2472185045480728,0.2220361530780792,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523681640625,0.895827054977417,0.1869532763957977,0.1772244870662689,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05181884765625,0.9965572953224182,0.2556789815425873,0.1787862479686737,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.05242919921875,0.8877244591712952,0.1820141673088073,0.172593355178833,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0533752441406,0.7516027688980103,0.109421893954277,0.4941549897193908,285.05206298828125,284.95001220703125,295.98065185546875,293.335205078125,295.9794921875,297.2140197753906,284.0478820800781,1.0,0.2763201594352722,1.0,1.0,0.0,1.0,-1.4939768314361572,1.493975043296814,1.8347142258789968e-06,1.141845703125,0.9827592968940736,0.9827592968940736,0.0,31.507041931152344,31.0,39169.15234375,0.0,270.2606201171875,1.0,280.64227294921875,283.1832580566406,296.2994079589844,298.8320007324219,293.1499938964844,293.1499938964844,280.3500061035156,31724.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663742899894714,1.0,0.0,0.0,3.688973903656006,3.688997507095337,9.08038884972484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.830078125,0.0,1544.6317138671875,1895.4371337890625,0.0,2168.71044921875,0.9110792875289916,1.0,0.0,3.0,1.0,0.0
17827320,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0518798828125,0.9876371622085572,0.2472185045480728,0.2220361530780792,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523681640625,0.895827054977417,0.1869532763957977,0.1772244870662689,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05181884765625,0.9965572953224182,0.2556789815425873,0.1787862479686737,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.05242919921875,0.8877244591712952,0.1820141673088073,0.172593355178833,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0533752441406,0.7516027688980103,0.109421893954277,0.4941549897193908,285.05206298828125,284.95001220703125,295.98065185546875,293.335205078125,295.9794921875,297.2140197753906,284.0478820800781,1.0,0.2763201594352722,1.0,1.0,0.0,1.0,-1.4939768314361572,1.493975043296814,1.8347142258789968e-06,1.141845703125,0.9827592968940736,0.9827592968940736,0.0,31.507041931152344,31.0,39169.15234375,0.0,270.2606201171875,1.0,280.64227294921875,283.1832580566406,296.2994079589844,298.8320007324219,293.1499938964844,293.1499938964844,280.3500061035156,31724.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663742899894714,1.0,0.0,0.0,3.688973903656006,3.688997507095337,9.08038884972484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.830078125,0.0,1544.6317138671875,1895.4371337890625,0.0,2168.71044921875,0.9110792875289916,1.0,0.0,3.0,1.0,0.0
17827380,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7078857421875,0.8609458208084106,0.2523542642593384,0.2258620411157608,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.702392578125,0.786672830581665,0.1897255033254623,0.1801895350217819,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7079467773437,0.8698058724403381,0.2596133649349212,0.181156724691391,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70245361328125,0.7794454097747803,0.1845868825912475,0.1753878891468048,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7071838378906,0.6575607657432556,0.110201708972454,0.5007630586624146,284.70391845703125,284.95001220703125,296.01171875,293.3423767089844,296.01043701171875,297.2383728027344,283.72857666015625,1.0,0.2698830962181091,1.0,1.0,0.0,1.0,-1.2753009796142578,1.2752995491027832,1.3858090142093715e-06,0.9749062061309814,0.7078994512557983,0.7078994512557983,0.0,48.54351425170898,34.0,34883.0703125,0.0,265.8594970703125,1.0,280.3578491210937,282.92889404296875,296.3496398925781,298.86529541015625,293.1499938964844,293.1499938964844,280.6499938964844,52261.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748881578445435,1.0,0.0,0.0,3.340923309326172,3.340947389602661,7.447771395163727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.671875,0.0,1327.090087890625,1895.4371337890625,0.0,2244.367431640625,0.8432773351669312,1.0,0.0,3.0,1.0,0.0
17827440,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7078857421875,0.8609458208084106,0.2523542642593384,0.2258620411157608,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.702392578125,0.786672830581665,0.1897255033254623,0.1801895350217819,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7079467773437,0.8698058724403381,0.2596133649349212,0.181156724691391,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70245361328125,0.7794454097747803,0.1845868825912475,0.1753878891468048,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7071838378906,0.6575607657432556,0.110201708972454,0.5007630586624146,284.70391845703125,284.95001220703125,296.01171875,293.3423767089844,296.01043701171875,297.2383728027344,283.72857666015625,1.0,0.2698830962181091,1.0,1.0,0.0,1.0,-1.2753009796142578,1.2752995491027832,1.3858090142093715e-06,0.9749062061309814,0.7078994512557983,0.7078994512557983,0.0,48.54351425170898,34.0,34883.0703125,0.0,265.8594970703125,1.0,280.3578491210937,282.92889404296875,296.3496398925781,298.86529541015625,293.1499938964844,293.1499938964844,280.6499938964844,52261.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748881578445435,1.0,0.0,0.0,3.340923309326172,3.340947389602661,7.447771395163727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.671875,0.0,1327.090087890625,1895.4371337890625,0.0,2244.367431640625,0.8432773351669312,1.0,0.0,3.0,1.0,0.0
17827500,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14892578125,0.9947168231010436,0.2540020644664764,0.2215323597192764,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1450500488281,0.9109078049659728,0.1903401315212249,0.1804401874542236,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1490478515625,0.9946443438529968,0.2614334225654602,0.1722529530525207,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1445007324219,0.9020352363586426,0.1851573884487152,0.175569862127304,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1267395019531,0.7616648077964783,0.110875979065895,0.4997744560241699,285.147705078125,284.95001220703125,296.02740478515625,293.3460998535156,296.0262451171875,297.2524719238281,284.1566772460937,1.0,0.2749202847480774,1.0,1.0,0.0,1.0,-1.4906415939331057,1.4906396865844729,1.829409029596718e-06,1.1413730382919312,0.9964737296104432,0.9964737296104432,0.0,30.573671340942383,34.0,39175.55078125,0.0,268.06317138671875,1.0,280.5914001464844,283.3045959472656,296.2660217285156,298.7079162597656,293.1499938964844,293.1499938964844,280.6499938964844,30594.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612234354019165,1.0,0.0,0.0,3.4734253883361816,3.473446846008301,8.050248538893356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.7685546875,0.0,1306.9637451171875,1895.4371337890625,0.0,2123.3125,0.8676933646202087,1.0,0.0,3.0,1.0,0.0
17827560,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0955505371094,0.9940767884254456,0.25581094622612,0.2193894982337951,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0963439941406,0.914536952972412,0.1910681575536728,0.1810565590858459,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0955505371094,0.9940767884254456,0.2633017003536224,0.1706362664699554,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.096435546875,0.9052982926368712,0.1858267486095428,0.1761352270841598,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993957519531,0.7647742629051208,0.1114856898784637,0.5023425817489624,285.0957946777344,284.95001220703125,296.043212890625,293.34991455078125,296.04205322265625,297.2608337402344,284.090576171875,1.0,0.2760103940963745,1.0,1.0,0.0,1.0,-1.4996987581253052,1.499696969985962,1.8477696812624345e-06,1.1463888883590698,1.0,1.0,0.0,30.473630905151367,37.0,39261.97265625,0.0,270.1236877441406,1.0,280.6402587890625,283.22381591796875,296.317626953125,298.8367004394531,293.1499938964844,293.1499938964844,280.3500061035156,29807.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601838707923889,1.0,0.0,0.0,3.636229038238525,3.636251926422119,8.822583481560287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.72412109375,0.0,1471.740966796875,1895.4371337890625,0.0,2114.185546875,0.8974390029907227,1.0,0.0,3.0,1.0,0.0
17827620,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766784667969,0.9949340224266052,0.2583534121513366,0.2225742191076278,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8764038085937,0.9131115078926086,0.1923088282346725,0.1823033839464187,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766784667969,0.9949340224266052,0.2655917108058929,0.1731132864952087,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763732910156,0.903840720653534,0.1869422048330307,0.1772664338350296,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.876220703125,0.7644227147102356,0.1124791726469993,0.5071903467178345,284.8765869140625,284.95001220703125,296.0751647949219,293.3577880859375,296.073974609375,297.2681579589844,283.8804931640625,1.0,0.2789090275764465,1.0,1.0,0.0,1.0,-1.5151638984680176,1.5151619911193848,1.8833981130228488e-06,1.1587071418762207,0.8735390305519104,0.8735390305519104,0.0,31.09406471252441,40.0,40231.94921875,0.0,278.54180908203125,1.0,280.3578186035156,283.0008850097656,296.41778564453125,299.07861328125,293.1499938964844,293.1499938964844,280.6499938964844,37396.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777163982391357,1.0,0.0,0.0,3.633198738098145,3.633222818374634,8.80788434187707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.82275390625,0.0,1524.9600830078125,1895.4371337890625,0.0,2269.66162109375,0.9015361666679382,1.0,0.0,3.0,1.0,0.0
17827680,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766784667969,0.9949340224266052,0.2583534121513366,0.2225742191076278,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8764038085937,0.9131115078926086,0.1923088282346725,0.1823033839464187,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766784667969,0.9949340224266052,0.2655917108058929,0.1731132864952087,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763732910156,0.903840720653534,0.1869422048330307,0.1772664338350296,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.876220703125,0.7644227147102356,0.1124791726469993,0.5071903467178345,284.8765869140625,284.95001220703125,296.0751647949219,293.3577880859375,296.073974609375,297.2681579589844,283.8804931640625,1.0,0.2789090275764465,1.0,1.0,0.0,1.0,-1.5151638984680176,1.5151619911193848,1.8833981130228488e-06,1.1587071418762207,0.8735390305519104,0.8735390305519104,0.0,31.09406471252441,40.0,40231.94921875,0.0,278.54180908203125,1.0,280.3578186035156,283.0008850097656,296.41778564453125,299.07861328125,293.1499938964844,293.1499938964844,280.6499938964844,37396.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777163982391357,1.0,0.0,0.0,3.633198738098145,3.633222818374634,8.80788434187707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.82275390625,0.0,1524.9600830078125,1895.4371337890625,0.0,2269.66162109375,0.9015361666679382,1.0,0.0,3.0,1.0,0.0
17827740,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816345214844,0.9961029887199402,0.261111319065094,0.2274268418550491,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08160400390625,0.9103501439094543,0.1942463368177414,0.1839029639959335,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816345214844,0.9961029887199402,0.2675691545009613,0.1768875420093536,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0815734863281,0.9011600613594056,0.1887257397174835,0.1787289381027221,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08123779296875,0.7628278732299805,0.113805390894413,0.5125656723976135,285.0816345214844,284.95001220703125,296.1075439453125,293.3659973144531,296.1063537597656,297.2756042480469,284.08172607421875,1.0,0.2828150987625122,1.0,1.0,0.0,1.0,-1.5356467962265017,1.5356448888778689,1.931254928422277e-06,1.1750123500823977,1.0,1.0,0.0,32.004676818847656,43.0,40251.4140625,0.0,290.1644897460937,1.0,280.6424560546875,283.18951416015625,296.357177734375,298.95184326171875,293.1499938964844,293.1499938964844,280.3500061035156,32149.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712713479995728,1.0,0.0,0.0,3.7766518592834473,3.776676416397095,9.517156058791444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.43408203125,0.0,1648.883056640625,1895.4371337890625,0.0,2212.13623046875,0.9304152727127076,1.0,0.0,3.0,1.0,0.0
17827800,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816345214844,0.9961029887199402,0.261111319065094,0.2274268418550491,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08160400390625,0.9103501439094543,0.1942463368177414,0.1839029639959335,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816345214844,0.9961029887199402,0.2675691545009613,0.1768875420093536,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0815734863281,0.9011600613594056,0.1887257397174835,0.1787289381027221,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08123779296875,0.7628278732299805,0.113805390894413,0.5125656723976135,285.0816345214844,284.95001220703125,296.1075439453125,293.3659973144531,296.1063537597656,297.2756042480469,284.08172607421875,1.0,0.2828150987625122,1.0,1.0,0.0,1.0,-1.5356467962265017,1.5356448888778689,1.931254928422277e-06,1.1750123500823977,1.0,1.0,0.0,32.004676818847656,43.0,40251.4140625,0.0,290.1644897460937,1.0,280.6424560546875,283.18951416015625,296.357177734375,298.95184326171875,293.1499938964844,293.1499938964844,280.3500061035156,32149.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712713479995728,1.0,0.0,0.0,3.7766518592834473,3.776676416397095,9.517156058791444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.43408203125,0.0,1648.883056640625,1895.4371337890625,0.0,2212.13623046875,0.9304152727127076,1.0,0.0,3.0,1.0,0.0
