time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827860,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8899230957031,0.997791588306427,0.2629241347312927,0.2338390946388244,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896484375,0.9068711400032043,0.1961266547441482,0.1858198791742324,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8899230957031,0.9973138570785522,0.2685703039169311,0.1815141290426254,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.8977606296539307,0.1904502809047699,0.1804973632097244,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.7606595754623413,0.1151073351502418,0.5188709497451782,284.8898010253906,284.95001220703125,296.1403503417969,293.37457275390625,296.13916015625,297.2760314941406,283.89373779296875,1.0,0.2876269519329071,1.0,1.0,0.0,1.0,-1.5608923435211182,1.5608903169631958,1.991313638427528e-06,1.1951152086257937,0.9099936485290528,0.9099936485290528,0.0,33.163604736328125,46.0,41507.4140625,0.0,304.97808837890625,1.0,280.3560485839844,282.9825134277344,296.4344482421875,299.1706848144531,293.1499938964844,293.1499938964844,280.04998779296875,37055.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878280878067017,1.0,0.0,0.0,3.772238254547119,3.772263526916504,9.494924029240792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.0771484375,0.0,1681.6231689453125,1895.4371337890625,0.0,2360.70068359375,0.9327861070632936,1.0,0.0,3.0,1.0,0.0
17827920,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8899230957031,0.997791588306427,0.2629241347312927,0.2338390946388244,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896484375,0.9068711400032043,0.1961266547441482,0.1858198791742324,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8899230957031,0.9973138570785522,0.2685703039169311,0.1815141290426254,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.8977606296539307,0.1904502809047699,0.1804973632097244,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.7606595754623413,0.1151073351502418,0.5188709497451782,284.8898010253906,284.95001220703125,296.1403503417969,293.37457275390625,296.13916015625,297.2760314941406,283.89373779296875,1.0,0.2876269519329071,1.0,1.0,0.0,1.0,-1.5608923435211182,1.5608903169631958,1.991313638427528e-06,1.1951152086257937,0.9099936485290528,0.9099936485290528,0.0,33.163604736328125,46.0,41507.4140625,0.0,304.97808837890625,1.0,280.3560485839844,282.9825134277344,296.4344482421875,299.1706848144531,293.1499938964844,293.1499938964844,280.04998779296875,37055.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878280878067017,1.0,0.0,0.0,3.772238254547119,3.772263526916504,9.494924029240792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.0771484375,0.0,1681.6231689453125,1895.4371337890625,0.0,2360.70068359375,0.9327861070632936,1.0,0.0,3.0,1.0,0.0
17827980,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526916503906,0.9896791577339172,0.2640088498592376,0.2373647987842559,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8501281738281,0.8949825763702393,0.1978714615106582,0.1875051707029342,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85284423828125,0.994246244430542,0.2681280970573425,0.1879143565893173,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84979248046875,0.8859265446662903,0.1920214742422104,0.1820260435342788,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8431701660156,0.7516646981239319,0.1162705048918724,0.5243921279907227,284.8517761230469,284.95001220703125,296.173583984375,293.3835144042969,296.1723937988281,297.2694091796875,283.8695983886719,1.0,0.2929744720458984,1.0,1.0,0.0,1.0,-1.5828818082809448,1.582879662513733,2.044803750322899e-06,1.212815284729004,0.8054071068763733,0.8054071068763733,0.0,35.22942352294922,49.0,42089.4375,0.0,321.1701965332031,1.0,280.05780029296875,282.9711303710937,296.42608642578125,299.2125549316406,293.1499938964844,293.1499938964844,280.3500061035156,44192.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999982237815857,1.0,0.0,0.0,3.440919876098633,3.440943479537964,7.900279115347075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.00537109375,0.0,1370.5435791015625,1895.4371337890625,0.0,2471.40869140625,0.8669599294662476,1.0,0.0,3.0,1.0,0.0
17828040,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526916503906,0.9896791577339172,0.2640088498592376,0.2373647987842559,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8501281738281,0.8949825763702393,0.1978714615106582,0.1875051707029342,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85284423828125,0.994246244430542,0.2681280970573425,0.1879143565893173,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84979248046875,0.8859265446662903,0.1920214742422104,0.1820260435342788,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8431701660156,0.7516646981239319,0.1162705048918724,0.5243921279907227,284.8517761230469,284.95001220703125,296.173583984375,293.3835144042969,296.1723937988281,297.2694091796875,283.8695983886719,1.0,0.2929744720458984,1.0,1.0,0.0,1.0,-1.5828818082809448,1.582879662513733,2.044803750322899e-06,1.212815284729004,0.8054071068763733,0.8054071068763733,0.0,35.22942352294922,49.0,42089.4375,0.0,321.1701965332031,1.0,280.05780029296875,282.9711303710937,296.42608642578125,299.2125549316406,293.1499938964844,293.1499938964844,280.3500061035156,44192.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999982237815857,1.0,0.0,0.0,3.440919876098633,3.440943479537964,7.900279115347075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.00537109375,0.0,1370.5435791015625,1895.4371337890625,0.0,2471.40869140625,0.8669599294662476,1.0,0.0,3.0,1.0,0.0
17828100,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238037109375,0.9831605553627014,0.2655591666698456,0.2384089529514312,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206298828125,0.8880183696746826,0.1990711688995361,0.1885211914777755,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0239562988281,0.986772119998932,0.2683801054954529,0.1878514587879181,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202331542969,0.8789728879928589,0.1931175291538238,0.1829506009817123,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0108642578125,0.7463812232017517,0.1170481741428375,0.5275940895080566,285.022705078125,284.95001220703125,296.1903686523437,293.3880920410156,296.1891784667969,297.2717590332031,284.0410461425781,1.0,0.2956829667091369,1.0,1.0,0.0,1.0,-1.592327117919922,1.5923250913619995,2.067702098429436e-06,1.2201036214828491,0.9137533903121948,0.9137533903121948,0.0,36.46193313598633,49.0,41901.08203125,0.0,328.7217102050781,1.0,280.29718017578125,283.1377258300781,296.35186767578125,299.0107116699219,293.1499938964844,293.1499938964844,280.3500061035156,34929.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792078971862793,1.0,0.0,0.0,3.510638952255249,3.510661602020264,8.223669283324853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.53076171875,0.0,1375.8787841796875,1895.4371337890625,0.0,2399.237060546875,0.8764812350273132,1.0,0.0,3.0,1.0,0.0
17828160,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.05047607421875,0.9763205647468568,0.2674635350704193,0.2400454431772232,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.05084228515625,0.8809255361557007,0.2004440575838089,0.1898046880960464,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.05047607421875,0.9788303971290588,0.2691728770732879,0.1882826089859008,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0508728027344,0.8719173073768616,0.194379836320877,0.1841324716806411,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516052246094,0.7410988211631775,0.117961898446083,0.5316722989082336,285.05059814453125,284.95001220703125,296.2072448730469,293.39276123046875,296.2060546875,297.27850341796875,284.0478820800781,1.0,0.2984002232551574,1.0,1.0,0.0,1.0,-1.600988745689392,1.6009867191314695,2.089240979330498e-06,1.2271363735198977,0.9647058844566344,0.9647058844566344,0.0,37.83511734008789,52.0,42287.5,0.0,337.1280822753906,1.0,280.3415222167969,283.1237487792969,296.36590576171875,299.08172607421875,293.1499938964844,293.1499938964844,280.04998779296875,31744.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789459228515625,1.0,0.0,0.0,3.635809898376465,3.6358327865600586,8.82054848716507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.27685546875,0.0,1485.7196044921875,1895.4371337890625,0.0,2375.47021484375,0.8991906046867371,1.0,0.0,3.0,1.0,0.0
17828220,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8879699707031,0.963441014289856,0.2703598439693451,0.2429679334163665,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88690185546875,0.8689553141593933,0.2027277797460556,0.1921903938055038,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8879699707031,0.9639498591423036,0.2703655362129211,0.1892681270837783,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88677978515625,0.8600324988365173,0.1964480578899383,0.1863139420747757,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88433837890625,0.7324070334434509,0.1195758655667305,0.5396654009819031,284.8875732421875,284.95001220703125,296.2413330078125,293.40234375,296.2401428222656,297.2821960449219,283.8959350585937,1.0,0.304033488035202,1.0,1.0,0.0,1.0,-1.6207623481750488,1.620760202407837,2.138647460014909e-06,1.242935061454773,0.8467445373535156,0.8467445373535156,0.0,40.51298522949219,55.0,43199.33984375,0.0,354.5736389160156,1.0,280.05792236328125,282.9652709960937,296.44586181640625,299.2867431640625,293.1499938964844,293.1499938964844,280.3500061035156,39347.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029912710189819,1.0,0.0,0.0,3.5440239906311035,3.5440475940704346,8.380822009712574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.77197265625,0.0,1442.74755859375,1895.4371337890625,0.0,2498.80517578125,0.8839250206947327,1.0,0.0,3.0,1.0,0.0
17828280,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8879699707031,0.963441014289856,0.2703598439693451,0.2429679334163665,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88690185546875,0.8689553141593933,0.2027277797460556,0.1921903938055038,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8879699707031,0.9639498591423036,0.2703655362129211,0.1892681270837783,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88677978515625,0.8600324988365173,0.1964480578899383,0.1863139420747757,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88433837890625,0.7324070334434509,0.1195758655667305,0.5396654009819031,284.8875732421875,284.95001220703125,296.2413330078125,293.40234375,296.2401428222656,297.2821960449219,283.8959350585937,1.0,0.304033488035202,1.0,1.0,0.0,1.0,-1.6207623481750488,1.620760202407837,2.138647460014909e-06,1.242935061454773,0.8467445373535156,0.8467445373535156,0.0,40.51298522949219,55.0,43199.33984375,0.0,354.5736389160156,1.0,280.05792236328125,282.9652709960937,296.44586181640625,299.2867431640625,293.1499938964844,293.1499938964844,280.3500061035156,39347.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029912710189819,1.0,0.0,0.0,3.5440239906311035,3.5440475940704346,8.380822009712574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.77197265625,0.0,1442.74755859375,1895.4371337890625,0.0,2498.80517578125,0.8839250206947327,1.0,0.0,3.0,1.0,0.0
17828340,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07989501953125,0.9521999955177308,0.2742274701595306,0.2461834251880645,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08026123046875,0.8593698740005493,0.2054973095655441,0.1946974247694015,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0799255371094,0.950533092021942,0.2724604904651642,0.1905620694160461,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0802917480469,0.8505089282989502,0.1989752203226089,0.1886005848646164,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809631347656,0.7255116701126099,0.1215265914797782,0.5481975674629211,285.0800170898437,284.95001220703125,296.2758178710937,293.41229248046875,296.2746276855469,297.2950439453125,284.0775146484375,1.0,0.3097870349884033,1.0,1.0,0.0,1.0,-1.6421716213226318,1.64216947555542,2.192854026361601e-06,1.259945511817932,1.0,1.0,0.0,43.15216445922852,58.0,43376.94921875,0.0,373.1850280761719,1.0,280.3426208496094,283.1272888183594,296.3983764648437,299.1791687011719,293.1499938964844,293.1499938964844,280.04998779296875,31286.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956790924072266,1.0,0.0,0.0,3.7260525226593018,3.726076602935791,9.263844162887836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.86328125,0.0,1583.433837890625,1895.4371337890625,0.0,2431.98779296875,0.9188924431800842,1.0,0.0,3.0,1.0,0.0
17828400,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07989501953125,0.9521999955177308,0.2742274701595306,0.2461834251880645,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08026123046875,0.8593698740005493,0.2054973095655441,0.1946974247694015,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0799255371094,0.950533092021942,0.2724604904651642,0.1905620694160461,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0802917480469,0.8505089282989502,0.1989752203226089,0.1886005848646164,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809631347656,0.7255116701126099,0.1215265914797782,0.5481975674629211,285.0800170898437,284.95001220703125,296.2758178710937,293.41229248046875,296.2746276855469,297.2950439453125,284.0775146484375,1.0,0.3097870349884033,1.0,1.0,0.0,1.0,-1.6421716213226318,1.64216947555542,2.192854026361601e-06,1.259945511817932,1.0,1.0,0.0,43.15216445922852,58.0,43376.94921875,0.0,373.1850280761719,1.0,280.3426208496094,283.1272888183594,296.3983764648437,299.1791687011719,293.1499938964844,293.1499938964844,280.04998779296875,31286.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956790924072266,1.0,0.0,0.0,3.7260525226593018,3.726076602935791,9.263844162887836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.86328125,0.0,1583.433837890625,1895.4371337890625,0.0,2431.98779296875,0.9188924431800842,1.0,0.0,3.0,1.0,0.0
17828460,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88800048828125,0.940978229045868,0.2773191332817077,0.2493457794189453,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874816894531,0.8506441116333008,0.2079641968011856,0.1972779333591461,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8879699707031,0.9372079372406006,0.2740338146686554,0.1919156461954116,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874206542969,0.8418351411819458,0.2011993825435638,0.1909505426883697,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865661621094,0.7191652059555054,0.1233551725745201,0.5572564601898193,284.8878173828125,284.95001220703125,296.31072998046875,293.42254638671875,296.3095397949219,297.2994689941406,283.8927917480469,1.0,0.3157081604003906,1.0,1.0,0.0,1.0,-1.6643922328948977,1.664389967918396,2.250107172585558e-06,1.2776743173599243,0.8902557492256165,0.8902557492256165,0.0,45.9296875,61.0,44545.07421875,0.0,393.0858154296875,1.0,280.0564880371094,282.92657470703125,296.4772033691406,299.4007263183594,293.1499938964844,293.1499938964844,280.3500061035156,37564.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112908005714417,1.0,0.0,0.0,3.704188585281372,3.704213380813599,9.155444899988652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.00927734375,0.0,1606.1756591796875,1895.4371337890625,0.0,2575.08544921875,0.9179755449295044,1.0,0.0,3.0,1.0,0.0
17828520,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88800048828125,0.940978229045868,0.2773191332817077,0.2493457794189453,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874816894531,0.8506441116333008,0.2079641968011856,0.1972779333591461,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8879699707031,0.9372079372406006,0.2740338146686554,0.1919156461954116,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874206542969,0.8418351411819458,0.2011993825435638,0.1909505426883697,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865661621094,0.7191652059555054,0.1233551725745201,0.5572564601898193,284.8878173828125,284.95001220703125,296.31072998046875,293.42254638671875,296.3095397949219,297.2994689941406,283.8927917480469,1.0,0.3157081604003906,1.0,1.0,0.0,1.0,-1.6643922328948977,1.664389967918396,2.250107172585558e-06,1.2776743173599243,0.8902557492256165,0.8902557492256165,0.0,45.9296875,61.0,44545.07421875,0.0,393.0858154296875,1.0,280.0564880371094,282.92657470703125,296.4772033691406,299.4007263183594,293.1499938964844,293.1499938964844,280.3500061035156,37564.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112908005714417,1.0,0.0,0.0,3.704188585281372,3.704213380813599,9.155444899988652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.00927734375,0.0,1606.1756591796875,1895.4371337890625,0.0,2575.08544921875,0.9179755449295044,1.0,0.0,3.0,1.0,0.0
17828580,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0981750488281,0.9310150742530824,0.2813118696212768,0.2526471018791199,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.09796142578125,0.8432119488716125,0.2108878195285797,0.1999183893203735,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0981750488281,0.9250898361206056,0.276261955499649,0.1933092325925827,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0979309082031,0.8343951106071472,0.203851893544197,0.1933446675539016,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.09722900390625,0.7135632038116455,0.1254750192165374,0.5665502548217773,285.0981140136719,284.95001220703125,296.3460693359375,293.4331359863281,296.3448791503906,297.31134033203125,284.0998840332031,1.0,0.3216692805290222,1.0,1.0,0.0,1.0,-1.6872282028198242,1.6872259378433228,2.309780256837257e-06,1.295788288116455,1.0,1.0,0.0,48.71834945678711,64.0,44543.01953125,0.0,413.8635864257813,1.0,280.3434143066406,283.1241455078125,296.42333984375,299.2776184082031,293.1499938964844,293.1499938964844,280.04998779296875,32972.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048295974731445,1.0,0.0,0.0,3.8264949321746826,3.8265202045440674,9.77002287072537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.3134765625,0.0,1714.790283203125,1895.4371337890625,0.0,2515.6630859375,0.9426283240318298,1.0,0.0,3.0,1.0,0.0
17828640,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0981750488281,0.9310150742530824,0.2813118696212768,0.2526471018791199,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.09796142578125,0.8432119488716125,0.2108878195285797,0.1999183893203735,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0981750488281,0.9250898361206056,0.276261955499649,0.1933092325925827,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0979309082031,0.8343951106071472,0.203851893544197,0.1933446675539016,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.09722900390625,0.7135632038116455,0.1254750192165374,0.5665502548217773,285.0981140136719,284.95001220703125,296.3460693359375,293.4331359863281,296.3448791503906,297.31134033203125,284.0998840332031,1.0,0.3216692805290222,1.0,1.0,0.0,1.0,-1.6872282028198242,1.6872259378433228,2.309780256837257e-06,1.295788288116455,1.0,1.0,0.0,48.71834945678711,64.0,44543.01953125,0.0,413.8635864257813,1.0,280.3434143066406,283.1241455078125,296.42333984375,299.2776184082031,293.1499938964844,293.1499938964844,280.04998779296875,32972.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048295974731445,1.0,0.0,0.0,3.8264949321746826,3.8265202045440674,9.77002287072537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.3134765625,0.0,1714.790283203125,1895.4371337890625,0.0,2515.6630859375,0.9426283240318298,1.0,0.0,3.0,1.0,0.0
17828700,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.96612548828125,0.927506148815155,0.283182293176651,0.2545389533042907,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9695129394531,0.8406293392181396,0.2123459130525589,0.2014142870903015,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.96630859375,0.9205523133277892,0.2773285210132599,0.1941806077957153,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.969970703125,0.831767737865448,0.2051717638969421,0.1947088688611984,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97900390625,0.7116722464561462,0.1265565007925033,0.5717887282371521,284.9673156738281,284.95001220703125,296.3638916015625,293.43853759765625,296.3627014160156,297.3163146972656,283.94610595703125,1.0,0.3247379064559936,1.0,1.0,0.0,1.0,-1.700270414352417,1.7002681493759155,2.344331733183936e-06,1.306161403656006,0.9835427403450012,0.9835427403450012,0.0,50.02705001831055,64.0,45735.30859375,0.0,425.1402893066406,1.0,280.0927734375,282.9412841796875,296.4990539550781,299.526611328125,293.1499938964844,293.1499938964844,280.04998779296875,33829.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145698308944702,1.0,0.0,0.0,3.862495422363281,3.862521171569824,9.954724191629791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.32177734375,0.0,1765.491943359375,1895.4371337890625,0.0,2605.3388671875,0.9512501955032348,1.0,0.0,3.0,1.0,0.0
17828760,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105834960937,0.922248363494873,0.284664511680603,0.2560427784919739,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91046142578125,0.8369325399398804,0.2135971337556839,0.2027218639850616,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105834960937,0.9144971966743468,0.2780677676200866,0.1948217451572418,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91046142578125,0.8280395269393921,0.206287071108818,0.1958880871534347,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105529785156,0.708696186542511,0.1275107860565185,0.5765355825424194,284.9105224609375,284.95001220703125,296.3818054199219,293.44403076171875,296.380615234375,297.31671142578125,283.91265869140625,1.0,0.3277756869792938,1.0,1.0,0.0,1.0,-1.7115328311920166,1.7115304470062256,2.374443056396558e-06,1.3151345252990725,0.937673807144165,0.937673807144165,0.0,51.54776763916016,67.0,45915.3671875,0.0,436.1426086425781,1.0,280.055908203125,282.91259765625,296.4991149902344,299.5047912597656,293.1499938964844,293.1499938964844,279.75,36364.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202136754989624,1.0,0.0,0.0,3.839102268218994,3.839128255844116,9.834508318817825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.21484375,0.0,1756.7783203125,1895.4371337890625,0.0,2657.549072265625,0.9474762082099916,1.0,0.0,3.0,1.0,0.0
17828820,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.85845947265625,0.9111356139183044,0.2875846624374389,0.2587241530418396,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564147949219,0.8290325403213501,0.2160129696130752,0.2051118165254593,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583068847656,0.9023019671440125,0.2794037759304046,0.1958353966474533,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85614013671875,0.8199925422668457,0.2084191888570785,0.1980154067277908,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8509216308594,0.7019826769828796,0.1293442994356155,0.5853160619735718,284.8577575683594,284.95001220703125,296.4179382324219,293.45526123046875,296.4167785644531,297.316650390625,283.8717041015625,1.0,0.3337379693984985,1.0,1.0,0.0,1.0,-1.73193621635437,1.7319337129592896,2.42954934037698e-06,1.3313522338867188,0.8294041752815247,0.8294041752815247,0.0,54.79033660888672,70.0,46532.20703125,0.0,457.85198974609375,1.0,279.7575988769531,282.8768005371094,296.4928894042969,299.55010986328125,293.1499938964844,293.1499938964844,280.04998779296875,43009.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312796950340271,1.0,0.0,0.0,3.555201292037964,3.555225849151612,8.433769380644662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.76416015625,0.0,1481.3223876953125,1895.4371337890625,0.0,2760.36181640625,0.8906798362731934,1.0,0.0,3.0,1.0,0.0
17828880,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.85845947265625,0.9111356139183044,0.2875846624374389,0.2587241530418396,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564147949219,0.8290325403213501,0.2160129696130752,0.2051118165254593,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8583068847656,0.9023019671440125,0.2794037759304046,0.1958353966474533,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85614013671875,0.8199925422668457,0.2084191888570785,0.1980154067277908,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8509216308594,0.7019826769828796,0.1293442994356155,0.5853160619735718,284.8577575683594,284.95001220703125,296.4179382324219,293.45526123046875,296.4167785644531,297.316650390625,283.8717041015625,1.0,0.3337379693984985,1.0,1.0,0.0,1.0,-1.73193621635437,1.7319337129592896,2.42954934037698e-06,1.3313522338867188,0.8294041752815247,0.8294041752815247,0.0,54.79033660888672,70.0,46532.20703125,0.0,457.85198974609375,1.0,279.7575988769531,282.8768005371094,296.4928894042969,299.55010986328125,293.1499938964844,293.1499938964844,280.04998779296875,43009.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312796950340271,1.0,0.0,0.0,3.555201292037964,3.555225849151612,8.433769380644662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.76416015625,0.0,1481.3223876953125,1895.4371337890625,0.0,2760.36181640625,0.8906798362731934,1.0,0.0,3.0,1.0,0.0
17828940,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0613708496094,0.9058639407157898,0.292072594165802,0.2624648511409759,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616455078125,0.8249407410621643,0.2193082720041275,0.2080708146095276,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.8955066204071045,0.2819908559322357,0.1974580436944961,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.06170654296875,0.8156293034553528,0.2113889008760452,0.2006773054599762,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0622863769531,0.6988382935523987,0.1317361891269683,0.5956944823265076,285.0614929199219,284.95001220703125,296.4544982910156,293.466796875,296.4533386230469,297.3309936523437,284.0594787597656,1.0,0.3397956192493438,1.0,1.0,0.0,1.0,-1.7575812339782717,1.757578730583191,2.4997627861012006e-06,1.351618409156799,0.9970099329948424,0.9970099329948424,0.0,57.51429748535156,73.0,46827.76171875,0.0,481.7673034667969,1.0,280.042724609375,283.04248046875,296.4437866210937,299.43328857421875,293.1499938964844,293.1499938964844,279.75,31903.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216659426689148,1.0,0.0,0.0,3.73384428024292,3.733868360519409,9.302628996010752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.00439453125,0.0,1597.1072998046875,1895.4371337890625,0.0,2671.01025390625,0.9212492108345032,1.0,0.0,3.0,1.0,0.0
17829000,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0613708496094,0.9058639407157898,0.292072594165802,0.2624648511409759,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616455078125,0.8249407410621643,0.2193082720041275,0.2080708146095276,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0614013671875,0.8955066204071045,0.2819908559322357,0.1974580436944961,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.06170654296875,0.8156293034553528,0.2113889008760452,0.2006773054599762,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0622863769531,0.6988382935523987,0.1317361891269683,0.5956944823265076,285.0614929199219,284.95001220703125,296.4544982910156,293.466796875,296.4533386230469,297.3309936523437,284.0594787597656,1.0,0.3397956192493438,1.0,1.0,0.0,1.0,-1.7575812339782717,1.757578730583191,2.4997627861012006e-06,1.351618409156799,0.9970099329948424,0.9970099329948424,0.0,57.51429748535156,73.0,46827.76171875,0.0,481.7673034667969,1.0,280.042724609375,283.04248046875,296.4437866210937,299.43328857421875,293.1499938964844,293.1499938964844,279.75,31903.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216659426689148,1.0,0.0,0.0,3.73384428024292,3.733868360519409,9.302628996010752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.00439453125,0.0,1597.1072998046875,1895.4371337890625,0.0,2671.01025390625,0.9212492108345032,1.0,0.0,3.0,1.0,0.0
17829060,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.897705078125,0.9006918668746948,0.2956125438213348,0.2660372853279114,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8969421386719,0.8209677934646606,0.2222640067338943,0.2111113369464874,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976135253906,0.8888331651687622,0.2839544415473938,0.1990839391946792,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968505859375,0.8113164305686951,0.2140209823846817,0.2034110277891159,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951721191406,0.6958984136581421,0.1339698284864425,0.6065899729728699,284.8974304199219,284.95001220703125,296.491455078125,293.4786682128906,296.49029541015625,297.3360595703125,283.9033203125,1.0,0.3459878861904144,1.0,1.0,0.0,1.0,-1.783841609954834,1.7838391065597534,2.573031679276028e-06,1.3724535703659058,0.8855223655700684,0.8855223655700684,0.0,60.37958908081055,76.0,48056.96875,0.0,507.143310546875,1.0,279.7571105957031,282.8699035644531,296.5240173339844,299.65924072265625,293.1499938964844,293.1499938964844,280.04998779296875,38025.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354036808013916,1.0,0.0,0.0,3.685004472732544,3.6850292682647705,9.060858587872644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.07861328125,0.0,1587.76416015625,1895.4371337890625,0.0,2798.803466796875,0.914300262928009,1.0,0.0,3.0,1.0,0.0
17829120,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.897705078125,0.9006918668746948,0.2956125438213348,0.2660372853279114,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8969421386719,0.8209677934646606,0.2222640067338943,0.2111113369464874,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976135253906,0.8888331651687622,0.2839544415473938,0.1990839391946792,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968505859375,0.8113164305686951,0.2140209823846817,0.2034110277891159,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951721191406,0.6958984136581421,0.1339698284864425,0.6065899729728699,284.8974304199219,284.95001220703125,296.491455078125,293.4786682128906,296.49029541015625,297.3360595703125,283.9033203125,1.0,0.3459878861904144,1.0,1.0,0.0,1.0,-1.783841609954834,1.7838391065597534,2.573031679276028e-06,1.3724535703659058,0.8855223655700684,0.8855223655700684,0.0,60.37958908081055,76.0,48056.96875,0.0,507.143310546875,1.0,279.7571105957031,282.8699035644531,296.5240173339844,299.65924072265625,293.1499938964844,293.1499938964844,280.04998779296875,38025.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354036808013916,1.0,0.0,0.0,3.685004472732544,3.6850292682647705,9.060858587872644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.07861328125,0.0,1587.76416015625,1895.4371337890625,0.0,2798.803466796875,0.914300262928009,1.0,0.0,3.0,1.0,0.0
17829180,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.8965510129928589,0.3001027405261993,0.2697903513908386,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999755859375,0.8177080154418945,0.2257190644741058,0.2142489850521087,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1001281738281,0.8830851912498474,0.2865960299968719,0.2007733285427093,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999755859375,0.8076526522636414,0.2171180546283722,0.2062218338251114,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0994873046875,0.6936342716217041,0.1365147233009338,0.6177666187286377,285.10009765625,284.95001220703125,296.5288391113281,293.4908447265625,296.5276794433594,297.3482666015625,284.1016845703125,1.0,0.3522005975246429,1.0,1.0,0.0,1.0,-1.8109347820281985,1.810932159423828,2.649793714226689e-06,1.3938214778900146,1.0,1.0,0.0,63.19893264770508,79.0,48175.88671875,0.0,533.6161499023438,1.0,280.0433349609375,283.0564880371094,296.48291015625,299.5567626953125,293.1499938964844,293.1499938964844,279.75,32855.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295513391494751,1.0,0.0,0.0,3.819645643234253,3.8196709156036377,9.7350778105465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.8916015625,0.0,1705.5999755859375,1895.4371337890625,0.0,2744.269287109375,0.9409860372543336,1.0,0.0,3.0,1.0,0.0
17829240,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.8965510129928589,0.3001027405261993,0.2697903513908386,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999755859375,0.8177080154418945,0.2257190644741058,0.2142489850521087,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1001281738281,0.8830851912498474,0.2865960299968719,0.2007733285427093,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999755859375,0.8076526522636414,0.2171180546283722,0.2062218338251114,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0994873046875,0.6936342716217041,0.1365147233009338,0.6177666187286377,285.10009765625,284.95001220703125,296.5288391113281,293.4908447265625,296.5276794433594,297.3482666015625,284.1016845703125,1.0,0.3522005975246429,1.0,1.0,0.0,1.0,-1.8109347820281985,1.810932159423828,2.649793714226689e-06,1.3938214778900146,1.0,1.0,0.0,63.19893264770508,79.0,48175.88671875,0.0,533.6161499023438,1.0,280.0433349609375,283.0564880371094,296.48291015625,299.5567626953125,293.1499938964844,293.1499938964844,279.75,32855.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295513391494751,1.0,0.0,0.0,3.819645643234253,3.8196709156036377,9.7350778105465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.8916015625,0.0,1705.5999755859375,1895.4371337890625,0.0,2744.269287109375,0.9409860372543336,1.0,0.0,3.0,1.0,0.0
17829300,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9674987792969,0.8952667117118835,0.3021556735038757,0.2718639075756073,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9704895019531,0.8167245388031006,0.2274104803800583,0.2159750759601593,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9679260253906,0.8810060620307922,0.2878187894821167,0.2017626017332077,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9709777832031,0.8064767122268677,0.2186284363269806,0.2077754735946655,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9787292480469,0.6931502819061279,0.1377858519554138,0.6238929033279419,284.968505859375,284.95001220703125,296.54766845703125,293.4970397949219,296.5465087890625,297.3528137207031,283.9496459960937,1.0,0.3553866446018219,1.0,1.0,0.0,1.0,-1.8259081840515137,1.825905561447144,2.692839416340576e-06,1.4056627750396729,0.9817348718643188,0.9817348718643188,0.0,64.53425598144531,79.0,49453.09375,0.0,547.8602294921875,1.0,279.7928771972656,282.8756408691406,296.5567932128906,299.8118896484375,293.1499938964844,293.1499938964844,279.75,33757.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390994071960449,1.0,0.0,0.0,3.856868743896485,3.8568944931030273,9.925742006089422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.62646484375,0.0,1758.0008544921875,1895.4371337890625,0.0,2833.30224609375,0.94990336894989,1.0,0.0,3.0,1.0,0.0
17829360,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8926010131835938,0.3038057088851928,0.273519217967987,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.8147123456001282,0.2288813441991806,0.2174930870532989,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9185791015625,0.8776968717575073,0.2887072265148163,0.2025076001882553,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183959960937,0.804201602935791,0.2199207544326782,0.2091251611709594,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9181823730469,0.6916966438293457,0.1389140635728836,0.6294443607330322,284.9185485839844,284.95001220703125,296.56658935546875,293.5033264160156,296.5654296875,297.3529052734375,283.9210205078125,1.0,0.3585268259048462,1.0,1.0,0.0,1.0,-1.8389019966125488,1.8388992547988887,2.730545020313002e-06,1.415950894355774,0.942024290561676,0.942024290561676,0.0,66.10392761230469,82.0,49688.83203125,0.0,561.6764526367188,1.0,279.75592041015625,282.84912109375,296.5573425292969,299.7934265136719,293.1499938964844,293.1499938964844,279.45001220703125,36143.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445984125137329,1.0,0.0,0.0,3.837172269821167,3.83719801902771,9.824622111409551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.8876953125,0.0,1752.675537109375,1895.4371337890625,0.0,2884.70654296875,0.9469926357269288,1.0,0.0,3.0,1.0,0.0
17829420,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8700256347656,0.886496365070343,0.3070956170558929,0.2765097916126251,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681945800781,0.8099411129951477,0.2317308485507965,0.220289722084999,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86968994140625,0.8703569769859314,0.2903493046760559,0.2037315964698791,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8678894042969,0.798916757106781,0.2223925590515136,0.2115752398967743,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8633728027344,0.6880781650543213,0.1410733312368393,0.6397079229354858,284.8694152832031,284.95001220703125,296.604736328125,293.51611328125,296.6036071777344,297.3520202636719,283.88189697265625,1.0,0.3646604120731354,1.0,1.0,0.0,1.0,-1.8625876903533936,1.8625849485397337,2.800000629576971e-06,1.4346518516540527,0.8430002331733704,0.8430002331733704,0.0,69.43718719482422,85.0,50442.06640625,0.0,588.8131713867188,1.0,279.4571533203125,282.8077087402344,296.5537109375,299.8495178222656,293.1499938964844,293.1499938964844,279.75,41979.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554182648658752,1.0,0.0,0.0,3.589945077896118,3.5899693965911865,8.599414513810189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.3935546875,0.0,1511.3775634765625,1895.4371337890625,0.0,2986.043212890625,0.8976172208786011,1.0,0.0,3.0,1.0,0.0
17829480,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8700256347656,0.886496365070343,0.3070956170558929,0.2765097916126251,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8681945800781,0.8099411129951477,0.2317308485507965,0.220289722084999,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.86968994140625,0.8703569769859314,0.2903493046760559,0.2037315964698791,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8678894042969,0.798916757106781,0.2223925590515136,0.2115752398967743,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8633728027344,0.6880781650543213,0.1410733312368393,0.6397079229354858,284.8694152832031,284.95001220703125,296.604736328125,293.51611328125,296.6036071777344,297.3520202636719,283.88189697265625,1.0,0.3646604120731354,1.0,1.0,0.0,1.0,-1.8625876903533936,1.8625849485397337,2.800000629576971e-06,1.4346518516540527,0.8430002331733704,0.8430002331733704,0.0,69.43718719482422,85.0,50442.06640625,0.0,588.8131713867188,1.0,279.4571533203125,282.8077087402344,296.5537109375,299.8495178222656,293.1499938964844,293.1499938964844,279.75,41979.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554182648658752,1.0,0.0,0.0,3.589945077896118,3.5899693965911865,8.599414513810189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.3935546875,0.0,1511.3775634765625,1895.4371337890625,0.0,2986.043212890625,0.8976172208786011,1.0,0.0,3.0,1.0,0.0
17829540,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0648498535156,0.8845366835594177,0.3121307492256164,0.2807025611400604,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0650634765625,0.8082728981971741,0.2355073243379593,0.2236860245466232,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0648803710937,0.8666985034942627,0.293232262134552,0.2055615484714508,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0650939941406,0.7968600988388062,0.2257130891084671,0.2145599126815796,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655822753906,0.6873014569282532,0.1438030302524566,0.651556134223938,285.0649108886719,284.95001220703125,296.643310546875,293.5292053222656,296.64215087890625,297.36651611328125,284.0635070800781,1.0,0.3708820343017578,1.0,1.0,0.0,1.0,-1.8917042016983032,1.8917012214660645,2.8866049888165435e-06,1.4575145244598389,1.0,1.0,0.0,72.17108154296875,88.0,50794.0390625,0.0,618.6429443359375,1.0,279.74298095703125,282.9688415527344,296.5115966796875,299.74395751953125,293.1499938964844,293.1499938964844,279.45001220703125,32026.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471314311027527,1.0,0.0,0.0,3.7652721405029297,3.765296697616577,9.459889156460122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.373046875,0.0,1634.569091796875,1895.4371337890625,0.0,2908.410888671875,0.9284393191337584,1.0,0.0,3.0,1.0,0.0
17829600,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0648498535156,0.8845366835594177,0.3121307492256164,0.2807025611400604,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0650634765625,0.8082728981971741,0.2355073243379593,0.2236860245466232,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0648803710937,0.8666985034942627,0.293232262134552,0.2055615484714508,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0650939941406,0.7968600988388062,0.2257130891084671,0.2145599126815796,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655822753906,0.6873014569282532,0.1438030302524566,0.651556134223938,285.0649108886719,284.95001220703125,296.643310546875,293.5292053222656,296.64215087890625,297.36651611328125,284.0635070800781,1.0,0.3708820343017578,1.0,1.0,0.0,1.0,-1.8917042016983032,1.8917012214660645,2.8866049888165435e-06,1.4575145244598389,1.0,1.0,0.0,72.17108154296875,88.0,50794.0390625,0.0,618.6429443359375,1.0,279.74298095703125,282.9688415527344,296.5115966796875,299.74395751953125,293.1499938964844,293.1499938964844,279.45001220703125,32026.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471314311027527,1.0,0.0,0.0,3.7652721405029297,3.765296697616577,9.459889156460122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.373046875,0.0,1634.569091796875,1895.4371337890625,0.0,2908.410888671875,0.9284393191337584,1.0,0.0,3.0,1.0,0.0
17829660,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90435791015625,0.8822526335716248,0.3161904215812683,0.2847480177879333,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90362548828125,0.8065202832221985,0.2389215379953384,0.2271629422903061,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042053222656,0.8629229664802551,0.2954562604427337,0.207369714975357,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90350341796875,0.7947220206260681,0.2286600321531295,0.2175969332456588,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019775390625,0.6865208745002747,0.1463416814804077,0.6638507843017578,284.90411376953125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811218261719,297.3715209960937,283.9098205566406,1.0,0.3772327005863189,1.0,1.0,0.0,1.0,-1.9213227033615112,1.9213197231292725,2.9764019018330146e-06,1.4808638095855713,0.9020783305168152,0.9020783305168152,0.0,75.05972290039062,91.0,52183.5,0.0,650.1804809570312,1.0,279.456298828125,282.7942810058594,296.58819580078125,299.9772644042969,293.1499938964844,293.1499938964844,279.1499938964844,37459.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86061030626297,1.0,0.0,0.0,3.732021808624268,3.732046842575073,9.293549965150304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.3369140625,0.0,1637.5146484375,1895.4371337890625,0.0,3034.72900390625,0.9245656728744508,1.0,0.0,3.0,1.0,0.0
