time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829720,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90435791015625,0.8822526335716248,0.3161904215812683,0.2847480177879333,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90362548828125,0.8065202832221985,0.2389215379953384,0.2271629422903061,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9042053222656,0.8629229664802551,0.2954562604427337,0.207369714975357,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90350341796875,0.7947220206260681,0.2286600321531295,0.2175969332456588,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9019775390625,0.6865208745002747,0.1463416814804077,0.6638507843017578,284.90411376953125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811218261719,297.3715209960937,283.9098205566406,1.0,0.3772327005863189,1.0,1.0,0.0,1.0,-1.9213227033615112,1.9213197231292725,2.9764019018330146e-06,1.4808638095855713,0.9020783305168152,0.9020783305168152,0.0,75.05972290039062,91.0,52183.5,0.0,650.1804809570312,1.0,279.456298828125,282.7942810058594,296.58819580078125,299.9772644042969,293.1499938964844,293.1499938964844,279.1499938964844,37459.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86061030626297,1.0,0.0,0.0,3.732021808624268,3.732046842575073,9.293549965150304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.3369140625,0.0,1637.5146484375,1895.4371337890625,0.0,3034.72900390625,0.9245656728744508,1.0,0.0,3.0,1.0,0.0
17829780,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89599609375,0.8783918023109436,0.3200496733188629,0.2882130146026611,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89434814453125,0.8034189939498901,0.2421692460775375,0.2302957624197006,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956298828125,0.8577626943588257,0.2974233329296112,0.2087818086147308,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89404296875,0.7912529110908508,0.2314169704914093,0.2202756404876709,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88983154296875,0.6844934821128845,0.1487351804971695,0.6750156879425049,284.8954772949219,284.95001220703125,296.7215881347656,293.5563049316406,296.720458984375,297.373291015625,283.90594482421875,1.0,0.3834304213523865,1.0,1.0,0.0,1.0,-1.9475656747817995,1.947562575340271,3.057185949728592e-06,1.5014874935150146,0.8348458409309387,0.8348458409309387,0.0,78.29905700683594,94.0,52974.328125,0.0,681.1070556640625,1.0,279.1579895019531,282.7826232910156,296.5876770019531,300.0361022949219,293.1499938964844,293.1499938964844,279.45001220703125,41198.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699612021446228,1.0,0.0,0.0,3.4887499809265137,3.4887735843658447,8.121439805108821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.06298828125,0.0,1398.2388916015625,1895.4371337890625,0.0,3122.446533203125,0.875330924987793,1.0,0.0,3.0,1.0,0.0
17829840,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89599609375,0.8783918023109436,0.3200496733188629,0.2882130146026611,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89434814453125,0.8034189939498901,0.2421692460775375,0.2302957624197006,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956298828125,0.8577626943588257,0.2974233329296112,0.2087818086147308,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89404296875,0.7912529110908508,0.2314169704914093,0.2202756404876709,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88983154296875,0.6844934821128845,0.1487351804971695,0.6750156879425049,284.8954772949219,284.95001220703125,296.7215881347656,293.5563049316406,296.720458984375,297.373291015625,283.90594482421875,1.0,0.3834304213523865,1.0,1.0,0.0,1.0,-1.9475656747817995,1.947562575340271,3.057185949728592e-06,1.5014874935150146,0.8348458409309387,0.8348458409309387,0.0,78.29905700683594,94.0,52974.328125,0.0,681.1070556640625,1.0,279.1579895019531,282.7826232910156,296.5876770019531,300.0361022949219,293.1499938964844,293.1499938964844,279.45001220703125,41198.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699612021446228,1.0,0.0,0.0,3.4887499809265137,3.4887735843658447,8.121439805108821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.06298828125,0.0,1398.2388916015625,1895.4371337890625,0.0,3122.446533203125,0.875330924987793,1.0,0.0,3.0,1.0,0.0
17829900,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0451354980469,0.877564013004303,0.322605699300766,0.2902795970439911,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0430908203125,0.8027605414390564,0.2441364079713821,0.2320357263088226,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0446472167969,0.8561657071113586,0.2988759279251098,0.2096664011478424,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0426940917969,0.7903980612754822,0.2331172525882721,0.2217724025249481,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.6842463612556458,0.1501465141773224,0.6810556054115295,285.04449462890625,284.95001220703125,296.74139404296875,293.5632629394531,296.7402648925781,297.3795471191406,284.05615234375,1.0,0.3865477740764618,1.0,1.0,0.0,1.0,-1.9622461795806885,1.96224308013916,3.1028303055791184e-06,1.5129694938659668,0.9392883777618408,0.9392883777618408,0.0,79.73139953613281,94.0,52868.26953125,0.0,697.4671020507812,1.0,279.3988342285156,282.9279479980469,296.5340881347656,299.8563537597656,293.1499938964844,293.1499938964844,279.45001220703125,33818.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636834025382996,1.0,0.0,0.0,3.570996046066284,3.571018934249878,8.508873179380316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.72802734375,0.0,1431.0670166015625,1895.4371337890625,0.0,3063.554931640625,0.8885460495948792,1.0,0.0,3.0,1.0,0.0
17829960,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0581359863281,0.8778508901596069,0.3253263831138611,0.2927151322364807,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0584716796875,0.8030677437782288,0.2462559193372726,0.2340187430381775,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0582275390625,0.8555906414985657,0.3005050420761108,0.210787832736969,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0585327148437,0.7904974818229675,0.2349628061056137,0.2234998047351837,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.05926513671875,0.6848701238632202,0.1516749858856201,0.6878665685653687,285.0582580566406,284.95001220703125,296.76129150390625,293.5702819824219,296.7601623535156,297.3876037597656,284.0560913085937,1.0,0.3897579908370971,1.0,1.0,0.0,1.0,-1.9791513681411743,1.9791481494903564,3.155882723149261e-06,1.5262064933776855,0.9849156737327576,0.9849156737327576,0.0,80.96737670898438,97.0,53471.421875,0.0,715.1810913085938,1.0,279.4422302246094,282.91082763671875,296.55596923828125,299.9523620605469,293.1499938964844,293.1499938964844,279.1499938964844,31595.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626761436462402,1.0,0.0,0.0,3.687328577041626,3.687352180480957,9.07229150470812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.9619140625,0.0,1541.8045654296875,1895.4371337890625,0.0,3054.106201171875,0.910572588443756,1.0,0.0,3.0,1.0,0.0
17830020,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075927734375,0.8776770830154419,0.327627032995224,0.2950774729251861,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9096984863281,0.8030710816383362,0.2482288032770156,0.2360478639602661,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9081420898437,0.8546426892280579,0.30184006690979,0.2118910700082779,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9101257324219,0.7902910709381104,0.2366580069065094,0.2252634614706039,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9156799316406,0.6852648258209229,0.1531315296888351,0.6949455142021179,284.90826416015625,284.95001220703125,296.7821044921875,293.5776672363281,296.7809753417969,297.39111328125,283.8963928222656,1.0,0.39312943816185,1.0,1.0,0.0,1.0,-1.996371507644653,1.996368288993836,3.210506292816717e-06,1.5397357940673828,0.9001120328903198,0.9001120328903198,0.0,82.36664581298828,97.0,54709.3203125,0.0,733.973876953125,1.0,279.19287109375,282.7279357910156,296.63067626953125,300.2135009765625,293.1499938964844,293.1499938964844,279.1499938964844,34904.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717408180236816,1.0,0.0,0.0,3.710436105728149,3.710460662841797,9.186355214296782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.9169921875,0.0,1593.11767578125,1895.4371337890625,0.0,3139.139892578125,0.9161734580993652,1.0,0.0,3.0,1.0,0.0
17830080,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9125671386719,0.8763067126274109,0.3294722437858581,0.2968257069587707,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9118347167969,0.8020949363708496,0.2498838305473327,0.2376973181962967,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9123840332031,0.8527337908744812,0.3028360903263092,0.2126622051000595,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9117126464844,0.7891328930854797,0.2380571514368057,0.2266735881567001,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100341796875,0.6847561597824097,0.1543596982955932,0.7008293271064758,284.9123229980469,284.95001220703125,296.8014221191406,293.5845642089844,296.80029296875,297.3909912109375,283.91766357421875,1.0,0.3961827754974365,1.0,1.0,0.0,1.0,-2.010139226913452,2.0101358890533447,3.254541752539808e-06,1.5505470037460327,0.8860995769500732,0.8860995769500732,0.0,83.9122543334961,100.0,54867.12109375,0.0,750.6656494140625,1.0,279.157470703125,282.7508239746094,296.6283874511719,300.1845703125,293.1499938964844,293.1499938964844,279.45001220703125,37446.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758129477500916,1.0,0.0,0.0,3.646034002304077,3.6460583209991455,8.870226793078473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.39111328125,0.0,1539.568115234375,1895.4371337890625,0.0,3177.329833984375,0.9054944515228271,1.0,0.0,3.0,1.0,0.0
17830140,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0918273925781,0.8755384683609009,0.3346441984176636,0.3011858761310577,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917358398437,0.8017314076423645,0.2540493011474609,0.2414946258068084,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.091796875,0.8505491018295288,0.3058813214302063,0.2146360427141189,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917358398437,0.7883573174476624,0.2416448444128036,0.2299394458532333,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0915832519531,0.6851268410682678,0.1573723554611206,0.7140523791313171,285.091796875,284.95001220703125,296.8418884277344,293.59912109375,296.8407897949219,297.4023132324219,284.0927429199219,1.0,0.4026134610176086,1.0,1.0,0.0,1.0,-2.0421035289764404,2.042099952697754,3.35782306137844e-06,1.575504183769226,1.0,1.0,0.0,86.74462890625,103.0,55158.26953125,0.0,787.5794677734375,1.0,279.44317626953125,282.9123840332031,296.5972900390625,300.1017761230469,293.1499938964844,293.1499938964844,279.1499938964844,32505.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715246319770813,1.0,0.0,0.0,3.799187183380127,3.7992119789123535,9.631072543925256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.0087890625,0.0,1678.3536376953125,1895.4371337890625,0.0,3137.112060546875,0.9361175298690796,1.0,0.0,3.0,1.0,0.0
17830200,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0918273925781,0.8755384683609009,0.3346441984176636,0.3011858761310577,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917358398437,0.8017314076423645,0.2540493011474609,0.2414946258068084,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.091796875,0.8505491018295288,0.3058813214302063,0.2146360427141189,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917358398437,0.7883573174476624,0.2416448444128036,0.2299394458532333,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0915832519531,0.6851268410682678,0.1573723554611206,0.7140523791313171,285.091796875,284.95001220703125,296.8418884277344,293.59912109375,296.8407897949219,297.4023132324219,284.0927429199219,1.0,0.4026134610176086,1.0,1.0,0.0,1.0,-2.0421035289764404,2.042099952697754,3.35782306137844e-06,1.575504183769226,1.0,1.0,0.0,86.74462890625,103.0,55158.26953125,0.0,787.5794677734375,1.0,279.44317626953125,282.9123840332031,296.5972900390625,300.1017761230469,293.1499938964844,293.1499938964844,279.1499938964844,32505.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715246319770813,1.0,0.0,0.0,3.799187183380127,3.7992119789123535,9.631072543925256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.0087890625,0.0,1678.3536376953125,1895.4371337890625,0.0,3137.112060546875,0.9361175298690796,1.0,0.0,3.0,1.0,0.0
17830260,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9200439453125,0.8744114637374878,0.3388631939888,0.3053882420063019,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.919677734375,0.8012038469314575,0.2578242719173431,0.2453267872333526,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.919921875,0.8481897711753845,0.3082987070083618,0.216582715511322,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91961669921875,0.7874220609664917,0.2448464184999466,0.2332284152507782,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.6853792667388916,0.160159632563591,0.7275298833847046,284.919921875,284.95001220703125,296.8827819824219,293.61395263671875,296.88165283203125,297.4047546386719,283.9232177734375,1.0,0.4091272950172424,1.0,1.0,0.0,1.0,-2.0742311477661133,2.074227809906006,3.46355045621749e-06,1.6006823778152466,0.9390315413475036,0.9390315413475036,0.0,89.73065185546875,91.0,56843.69921875,0.0,826.2045288085938,1.0,279.1559143066406,282.71368408203125,296.66424560546875,300.3444519042969,293.1499938964844,293.1499938964844,278.8500061035156,36078.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855209946632385,1.0,0.0,0.0,3.816364765167236,3.8163905143737793,9.718361297927911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.7685546875,0.0,1726.8690185546875,1895.4371337890625,0.0,3268.296630859375,0.9424025416374208,1.0,0.0,3.0,1.0,0.0
17830320,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9200439453125,0.8744114637374878,0.3388631939888,0.3053882420063019,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.919677734375,0.8012038469314575,0.2578242719173431,0.2453267872333526,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.919921875,0.8481897711753845,0.3082987070083618,0.216582715511322,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91961669921875,0.7874220609664917,0.2448464184999466,0.2332284152507782,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.6853792667388916,0.160159632563591,0.7275298833847046,284.919921875,284.95001220703125,296.8827819824219,293.61395263671875,296.88165283203125,297.4047546386719,283.9232177734375,1.0,0.4091272950172424,1.0,1.0,0.0,1.0,-2.0742311477661133,2.074227809906006,3.46355045621749e-06,1.6006823778152466,0.9390315413475036,0.9390315413475036,0.0,89.73065185546875,91.0,56843.69921875,0.0,826.2045288085938,1.0,279.1559143066406,282.71368408203125,296.66424560546875,300.3444519042969,293.1499938964844,293.1499938964844,278.8500061035156,36078.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855209946632385,1.0,0.0,0.0,3.816364765167236,3.8163905143737793,9.718361297927911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.7685546875,0.0,1726.8690185546875,1895.4371337890625,0.0,3268.296630859375,0.9424025416374208,1.0,0.0,3.0,1.0,0.0
17830380,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8873596191406,0.8838109374046326,0.3427361845970154,0.3086834847927093,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8860168457031,0.8103620409965515,0.2613216042518616,0.2485063672065735,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869323730469,0.8555852174758911,0.3103414177894592,0.2179092764854431,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857116699219,0.7961022257804871,0.2477537542581558,0.2358604371547699,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.88238525390625,0.694154679775238,0.1627131402492523,0.738511860370636,284.8869323730469,284.95001220703125,296.92401123046875,293.62908935546875,296.92291259765625,297.4029846191406,283.89605712890625,1.0,0.4104066491127014,1.0,1.0,0.0,1.0,-2.0999536514282227,2.099950075149536,3.549429493432399e-06,1.620807647705078,0.857047438621521,0.857047438621521,0.0,87.94931030273438,79.0,57711.47265625,0.0,842.9737548828125,1.0,278.8571472167969,282.6739501953125,296.66229248046875,300.4092102050781,293.1499938964844,293.1499938964844,279.1499938964844,40640.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950635194778442,1.0,0.0,0.0,3.608886003494263,3.60891056060791,8.690397521604609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.6396484375,0.0,1522.234375,1895.4371337890625,0.0,3357.52685546875,0.9008906483650208,1.0,0.0,3.0,1.0,0.0
17830440,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8873596191406,0.8838109374046326,0.3427361845970154,0.3086834847927093,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8860168457031,0.8103620409965515,0.2613216042518616,0.2485063672065735,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869323730469,0.8555852174758911,0.3103414177894592,0.2179092764854431,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857116699219,0.7961022257804871,0.2477537542581558,0.2358604371547699,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.88238525390625,0.694154679775238,0.1627131402492523,0.738511860370636,284.8869323730469,284.95001220703125,296.92401123046875,293.62908935546875,296.92291259765625,297.4029846191406,283.89605712890625,1.0,0.4104066491127014,1.0,1.0,0.0,1.0,-2.0999536514282227,2.099950075149536,3.549429493432399e-06,1.620807647705078,0.857047438621521,0.857047438621521,0.0,87.94931030273438,79.0,57711.47265625,0.0,842.9737548828125,1.0,278.8571472167969,282.6739501953125,296.66229248046875,300.4092102050781,293.1499938964844,293.1499938964844,279.1499938964844,40640.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950635194778442,1.0,0.0,0.0,3.608886003494263,3.60891056060791,8.690397521604609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.6396484375,0.0,1522.234375,1895.4371337890625,0.0,3357.52685546875,0.9008906483650208,1.0,0.0,3.0,1.0,0.0
17830500,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0440673828125,0.8937346339225769,0.3453956246376037,0.3106435537338257,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.04229736328125,0.8190107941627502,0.263463944196701,0.2502227425575256,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0434875488281,0.8640692830085754,0.3118892312049866,0.2187184989452362,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0418395996094,0.8049589395523071,0.2495756596326828,0.2372852563858032,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0371398925781,0.7025675177574158,0.1642414778470993,0.744215190410614,285.04351806640625,284.95001220703125,296.9447937011719,293.6367492675781,296.9436950683594,297.40826416015625,284.053955078125,1.0,0.409891128540039,1.0,1.0,0.0,1.0,-2.113898038864136,2.113894462585449,3.596345095502329e-06,1.63164484500885,0.965070366859436,0.965070366859436,0.0,85.32991790771484,79.0,57518.41796875,0.0,846.2465209960938,1.0,279.1015319824219,282.8297119140625,296.6107788085937,300.2227478027344,293.1499938964844,293.1499938964844,279.1499938964844,33995.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891608119010925,1.0,0.0,0.0,3.678349494934082,3.678373336791992,9.028160548041342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.5341796875,0.0,1549.8253173828125,1895.4371337890625,0.0,3302.358642578125,0.9125522375106812,1.0,0.0,3.0,1.0,0.0
17830560,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0581970214844,0.907882571220398,0.348272442817688,0.3130182921886444,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.05841064453125,0.8306971192359924,0.2657978534698486,0.2522004544734955,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0582580566406,0.8764751553535461,0.3136579990386963,0.2197825908660888,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0584716796875,0.8168269991874695,0.2515812218189239,0.238956406712532,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589599609375,0.7139081954956055,0.1659213155508041,0.7507284879684448,285.0582580566406,284.95001220703125,296.96563720703125,293.6444702148437,296.96453857421875,297.4159240722656,284.0569763183594,1.0,0.4089114665985107,1.0,1.0,0.0,1.0,-2.1302318572998047,2.130228042602539,3.651759243439301e-06,1.6443618535995483,1.0,1.0,0.0,81.74880981445312,67.0,58089.8828125,0.0,848.2388916015625,1.0,279.1430969238281,282.818603515625,296.632080078125,300.3187561035156,293.1499938964844,293.1499938964844,278.8500061035156,32193.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883098363876343,1.0,0.0,0.0,3.779099702835083,3.7791242599487305,9.529496765026124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.310546875,0.0,1652.111083984375,1895.4371337890625,0.0,3294.397705078125,0.9316189885139464,1.0,0.0,3.0,1.0,0.0
17830620,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105834960937,0.9467310905456544,0.3527095019817352,0.3169783651828766,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9099426269531,0.8607261180877686,0.2698639929294586,0.255847692489624,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.91033935546875,0.9087277054786682,0.3162976205348968,0.2215414345264434,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9097900390625,0.8453342914581299,0.2550115287303924,0.2420012354850769,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9083251953125,0.7396159768104553,0.1689297258853912,0.7630153298377991,284.910400390625,284.95001220703125,297.00762939453125,293.66015625,297.00653076171875,297.4187927246094,283.9154968261719,1.0,0.4057168960571289,1.0,1.0,0.0,1.0,-2.159900188446045,2.15989637374878,3.753739065359696e-06,1.6675561666488647,0.909127712249756,0.909127712249756,0.0,73.48889923095703,55.0,59552.98828125,0.0,845.38720703125,1.0,278.8562316894531,282.6531982421875,296.70001220703125,300.5509338378906,293.1499938964844,293.1499938964844,278.54998779296875,37245.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003047943115234,1.0,0.0,0.0,3.745306491851807,3.745331764221192,9.359831096844572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.5205078125,0.0,1651.3726806640625,1895.4371337890625,0.0,3406.425537109375,0.9275496602058412,1.0,0.0,3.0,1.0,0.0
17830680,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105834960937,0.9467310905456544,0.3527095019817352,0.3169783651828766,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9099426269531,0.8607261180877686,0.2698639929294586,0.255847692489624,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.91033935546875,0.9087277054786682,0.3162976205348968,0.2215414345264434,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9097900390625,0.8453342914581299,0.2550115287303924,0.2420012354850769,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9083251953125,0.7396159768104553,0.1689297258853912,0.7630153298377991,284.910400390625,284.95001220703125,297.00762939453125,293.66015625,297.00653076171875,297.4187927246094,283.9154968261719,1.0,0.4057168960571289,1.0,1.0,0.0,1.0,-2.159900188446045,2.15989637374878,3.753739065359696e-06,1.6675561666488647,0.909127712249756,0.909127712249756,0.0,73.48889923095703,55.0,59552.98828125,0.0,845.38720703125,1.0,278.8562316894531,282.6531982421875,296.70001220703125,300.5509338378906,293.1499938964844,293.1499938964844,278.54998779296875,37245.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003047943115234,1.0,0.0,0.0,3.745306491851807,3.745331764221192,9.359831096844572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.5205078125,0.0,1651.3726806640625,1895.4371337890625,0.0,3406.425537109375,0.9275496602058412,1.0,0.0,3.0,1.0,0.0
17830740,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9064636230469,0.9922084808349608,0.3570413589477539,0.320362240076065,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053955078125,0.9053348302841188,0.2738184034824371,0.2591251730918884,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90606689453125,0.958916187286377,0.3187694847583771,0.2229182720184326,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9051208496094,0.887622594833374,0.258308082818985,0.2446687966585159,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90234375,0.7767984867095947,0.1718370914459228,0.7740284204483032,284.9061584472656,284.95001220703125,297.04998779296875,293.6761169433594,297.0489196777344,297.4196472167969,283.9128112792969,1.0,0.4012281894683838,1.0,1.0,0.0,1.0,-2.185986280441284,2.1859824657440186,3.844520961138187e-06,1.6878701448440552,0.8504040837287903,0.8504040837287903,0.0,64.10646057128906,58.0,60410.8203125,0.0,834.8360595703125,1.0,278.55780029296875,282.634033203125,296.70172119140625,300.61578369140625,293.1499938964844,293.1499938964844,278.8500061035156,40084.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081295132637024,1.0,0.0,0.0,3.540335893630981,3.540359735488892,8.363388133147964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.4619140625,0.0,1444.190185546875,1895.4371337890625,0.0,3479.23681640625,0.8856298923492432,1.0,0.0,3.0,1.0,0.0
17830800,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9064636230469,0.9922084808349608,0.3570413589477539,0.320362240076065,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053955078125,0.9053348302841188,0.2738184034824371,0.2591251730918884,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90606689453125,0.958916187286377,0.3187694847583771,0.2229182720184326,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9051208496094,0.887622594833374,0.258308082818985,0.2446687966585159,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90234375,0.7767984867095947,0.1718370914459228,0.7740284204483032,284.9061584472656,284.95001220703125,297.04998779296875,293.6761169433594,297.0489196777344,297.4196472167969,283.9128112792969,1.0,0.4012281894683838,1.0,1.0,0.0,1.0,-2.185986280441284,2.1859824657440186,3.844520961138187e-06,1.6878701448440552,0.8504040837287903,0.8504040837287903,0.0,64.10646057128906,58.0,60410.8203125,0.0,834.8360595703125,1.0,278.55780029296875,282.634033203125,296.70172119140625,300.61578369140625,293.1499938964844,293.1499938964844,278.8500061035156,40084.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081295132637024,1.0,0.0,0.0,3.540335893630981,3.540359735488892,8.363388133147964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.4619140625,0.0,1444.190185546875,1895.4371337890625,0.0,3479.23681640625,0.8856298923492432,1.0,0.0,3.0,1.0,0.0
17830860,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97735595703125,0.9721016883850098,0.3663835227489471,0.3266797065734863,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794311523437,0.8827453851699829,0.2785214781761169,0.2634846270084381,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9783630371094,0.930872678756714,0.3230805397033691,0.2253586798906326,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9805603027344,0.865287184715271,0.2621709406375885,0.2483421713113784,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7585383653640747,0.1747885346412658,0.7889009118080139,284.9740905761719,284.95001220703125,297.0945739746094,293.6929016113281,297.0933837890625,297.4479675292969,283.9599304199219,1.0,0.3973603844642639,1.0,1.0,0.0,1.0,-2.112781524658203,2.112777709960937,3.65942264579644e-06,1.6718403100967407,0.9324422478675842,0.9324422478675842,0.0,69.92698669433594,61.0,59517.95703125,0.0,831.362060546875,1.0,278.8421630859375,282.6747741699219,296.6779479980469,300.5091857910156,293.1499938964844,293.1499938964844,278.54998779296875,32637.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013492465019226,1.0,0.0,0.0,3.7078354358673096,3.707859516143799,9.173481885227376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.9130859375,0.0,1572.91357421875,1895.4371337890625,0.0,3416.157958984375,0.9154218435287476,1.0,0.0,3.0,1.0,0.0
17830920,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97735595703125,0.9721016883850098,0.3663835227489471,0.3266797065734863,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794311523437,0.8827453851699829,0.2785214781761169,0.2634846270084381,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9783630371094,0.930872678756714,0.3230805397033691,0.2253586798906326,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9805603027344,0.865287184715271,0.2621709406375885,0.2483421713113784,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7585383653640747,0.1747885346412658,0.7889009118080139,284.9740905761719,284.95001220703125,297.0945739746094,293.6929016113281,297.0933837890625,297.4479675292969,283.9599304199219,1.0,0.3973603844642639,1.0,1.0,0.0,1.0,-2.112781524658203,2.112777709960937,3.65942264579644e-06,1.6718403100967407,0.9324422478675842,0.9324422478675842,0.0,69.92698669433594,61.0,59517.95703125,0.0,831.362060546875,1.0,278.8421630859375,282.6747741699219,296.6779479980469,300.5091857910156,293.1499938964844,293.1499938964844,278.54998779296875,32637.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013492465019226,1.0,0.0,0.0,3.7078354358673096,3.707859516143799,9.173481885227376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.9130859375,0.0,1572.91357421875,1895.4371337890625,0.0,3416.157958984375,0.9154218435287476,1.0,0.0,3.0,1.0,0.0
17830980,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9127502441406,0.9990000128746032,0.3750324547290802,0.2996665239334106,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.91229248046875,0.9502619504928588,0.2818205058574676,0.2666777968406677,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126892089844,0.9935440421104432,0.3244505226612091,0.2269616574048996,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.912109375,0.9282925128936768,0.2648349404335022,0.2508299052715301,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105834960937,0.811687707901001,0.177195206284523,0.7979043126106262,284.9127197265625,284.95001220703125,297.1430053710937,293.71099853515625,297.1417236328125,297.47540283203125,283.917724609375,1.0,0.4007984697818756,1.0,1.0,0.0,1.0,-2.21114468574524,2.2111408710479736,3.933333573513664e-06,1.7075546979904177,0.8726933002471924,0.8726933002471924,0.0,59.03598785400391,81.0,61351.65625,0.0,839.3330078125,1.0,278.557861328125,282.61602783203125,296.73712158203125,300.7065734863281,293.1499938964844,293.1499938964844,278.8500061035156,38169.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098889231681824,1.0,0.0,0.0,3.6103744506835938,3.610398530960083,8.697567182025523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.7724609375,0.0,1505.5831298828125,1895.4371337890625,0.0,3495.572998046875,0.8983566164970398,1.0,0.0,3.0,1.0,0.0
17831040,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9127502441406,0.9990000128746032,0.3750324547290802,0.2996665239334106,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.91229248046875,0.9502619504928588,0.2818205058574676,0.2666777968406677,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126892089844,0.9935440421104432,0.3244505226612091,0.2269616574048996,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.912109375,0.9282925128936768,0.2648349404335022,0.2508299052715301,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105834960937,0.811687707901001,0.177195206284523,0.7979043126106262,284.9127197265625,284.95001220703125,297.1430053710937,293.71099853515625,297.1417236328125,297.47540283203125,283.917724609375,1.0,0.4007984697818756,1.0,1.0,0.0,1.0,-2.21114468574524,2.2111408710479736,3.933333573513664e-06,1.7075546979904177,0.8726933002471924,0.8726933002471924,0.0,59.03598785400391,81.0,61351.65625,0.0,839.3330078125,1.0,278.557861328125,282.61602783203125,296.73712158203125,300.7065734863281,293.1499938964844,293.1499938964844,278.8500061035156,38169.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098889231681824,1.0,0.0,0.0,3.6103744506835938,3.610398530960083,8.697567182025523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.7724609375,0.0,1505.5831298828125,1895.4371337890625,0.0,3495.572998046875,0.8983566164970398,1.0,0.0,3.0,1.0,0.0
17831100,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0604248046875,0.9990000128746032,0.3792123794555664,0.3043469190597534,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0593566894531,0.9468907117843628,0.283616304397583,0.2682601511478424,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0602111816406,0.99016535282135,0.3254504203796386,0.2275117486715316,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0589294433594,0.9245040416717528,0.266263872385025,0.2520878612995147,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0549621582031,0.809281051158905,0.1783791929483413,0.8030648231506348,285.0603332519531,284.95001220703125,297.1685485839844,293.7204895019531,297.1672668457031,297.4855651855469,284.0694885253906,1.0,0.4044984877109527,1.0,1.0,0.0,1.0,-2.2270166873931885,2.227012634277344,3.989353444922017e-06,1.7196401357650757,0.9812679886817932,0.9812679886817932,0.0,60.32683181762695,81.0,61191.90625,0.0,859.235595703125,1.0,278.8016052246094,282.7668151855469,296.6976623535156,300.5342102050781,293.1499938964844,293.1499938964844,278.8500061035156,33050.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904906928539276,1.0,0.0,0.0,3.680623769760132,3.680647611618042,9.039328006110736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.263671875,0.0,1545.251220703125,1895.4371337890625,0.0,3449.279541015625,0.9121425151824952,1.0,0.0,3.0,1.0,0.0
17831160,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07574462890625,0.9990000128746032,0.3821578323841095,0.3138020932674408,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0757141113281,0.9384281635284424,0.285563200712204,0.2701235711574554,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.07574462890625,0.9828240275382996,0.3266935348510742,0.2283746302127838,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07568359375,0.9157447814941406,0.2678185403347015,0.2535921633243561,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0756225585937,0.802912712097168,0.1796181350946426,0.8089156150817871,285.07574462890625,284.95001220703125,297.1949462890625,293.7302551269531,297.1936340332031,297.4884033203125,284.0766906738281,1.0,0.4099004864692688,1.0,1.0,0.0,1.0,-2.250473737716675,2.25046968460083,4.073339823662536e-06,1.737746000289917,1.0,1.0,0.0,62.74464797973633,99.0,61905.875,0.0,891.0794677734375,1.0,278.84259033203125,282.75927734375,296.7234191894531,300.64404296875,293.1499938964844,293.1499938964844,278.54998779296875,32148.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047433137893676,1.0,0.0,0.0,3.777079343795776,3.777103900909424,9.519310424366268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.0498046875,0.0,1649.376953125,1895.4371337890625,0.0,3447.757568359375,0.930975615978241,1.0,0.0,3.0,1.0,0.0
17831220,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.931884765625,0.9990000128746032,0.3830216526985168,0.3300117254257202,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9327087402344,0.9231208562850952,0.2875545024871826,0.2722958326339721,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9322204589844,0.9689568281173706,0.327761173248291,0.2293663322925567,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9329833984375,0.9013656973838806,0.2693419456481933,0.2553219199180603,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354858398437,0.7913699150085449,0.1808127760887146,0.8155379891395569,284.9320983886719,284.95001220703125,297.2276611328125,293.7423095703125,297.226318359375,297.4727783203125,283.92755126953125,1.0,0.4178974330425262,1.0,1.0,0.0,1.0,-2.2837722301483154,2.283767938613892,4.194322627881775e-06,1.7635409832000732,0.9475168585777284,0.9475168585777284,0.0,66.8287353515625,99.0,63680.453125,0.0,939.882568359375,1.0,278.579833984375,282.57867431640625,296.7963562011719,300.9275817871094,293.1499938964844,293.1499938964844,278.54998779296875,34506.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143114686012268,1.0,0.0,0.0,3.81208062171936,3.812105894088745,9.696553888716153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.5068359375,0.0,1709.404541015625,1895.4371337890625,0.0,3536.57177734375,0.9395713210105896,1.0,0.0,3.0,1.0,0.0
17831280,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9425354003906,0.9990000128746032,0.3820362687110901,0.3435830175876617,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94189453125,0.9101438522338868,0.2887236475944519,0.2735501229763031,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94219970703125,0.9558753967285156,0.3282915949821472,0.2298476547002792,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9417419433594,0.8896965980529785,0.2701961696147918,0.2562833726406097,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9404296875,0.7813386917114258,0.1814445406198501,0.8191713094711304,284.9423217773437,284.95001220703125,297.2500915527344,293.75054931640625,297.24871826171875,297.4520874023437,283.9472351074219,1.0,0.4240342080593109,1.0,1.0,0.0,1.0,-2.307581186294556,2.307576894760132,4.282038389646914e-06,1.7820191383361816,0.9497951865196228,0.9497951865196228,0.0,70.35630798339844,117.0,64210.625,0.0,978.0237426757812,1.0,278.5560302734375,282.58917236328125,296.7969665527344,300.92694091796875,293.1499938964844,293.1499938964844,278.25,35496.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176607131958008,1.0,0.0,0.0,3.802687883377075,3.802713394165039,9.648830427977373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.0751953125,0.0,1705.8428955078125,1895.4371337890625,0.0,3567.5546875,0.9393046498298644,1.0,0.0,3.0,1.0,0.0
17831340,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961181640625,0.9445579648017884,0.3810654878616333,0.3433764278888702,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952941894531,0.8585025072097778,0.291312575340271,0.2766738533973694,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8957214355469,0.8948577642440796,0.3292990028858185,0.2310435473918914,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8950500488281,0.840111255645752,0.2719763815402984,0.2586551308631897,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89306640625,0.7385331392288208,0.1825838238000869,0.8277305960655212,284.8958435058594,284.95001220703125,297.3081359863281,293.7716979980469,297.30670166015625,297.4111328125,283.90142822265625,1.0,0.4390459060668945,1.0,1.0,0.0,1.0,-2.325891494750977,2.3258872032165527,4.350880317360861e-06,1.7966381311416626,0.870541512966156,0.870541512966156,0.0,86.38510131835938,135.0,65122.66015625,0.0,1060.4886474609375,1.0,278.25750732421875,282.5218811035156,296.80487060546875,301.0239562988281,293.1499938964844,293.1499938964844,278.54998779296875,39509.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272007942199708,1.0,0.0,0.0,3.647111654281616,3.647136211395264,8.875471166902571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.015625,0.0,1556.1949462890625,1895.4371337890625,0.0,3655.456787109375,0.908137857913971,1.0,0.0,3.0,1.0,0.0
17831400,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8961181640625,0.9445579648017884,0.3810654878616333,0.3433764278888702,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952941894531,0.8585025072097778,0.291312575340271,0.2766738533973694,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8957214355469,0.8948577642440796,0.3292990028858185,0.2310435473918914,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8950500488281,0.840111255645752,0.2719763815402984,0.2586551308631897,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.89306640625,0.7385331392288208,0.1825838238000869,0.8277305960655212,284.8958435058594,284.95001220703125,297.3081359863281,293.7716979980469,297.30670166015625,297.4111328125,283.90142822265625,1.0,0.4390459060668945,1.0,1.0,0.0,1.0,-2.325891494750977,2.3258872032165527,4.350880317360861e-06,1.7966381311416626,0.870541512966156,0.870541512966156,0.0,86.38510131835938,135.0,65122.66015625,0.0,1060.4886474609375,1.0,278.25750732421875,282.5218811035156,296.80487060546875,301.0239562988281,293.1499938964844,293.1499938964844,278.54998779296875,39509.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272007942199708,1.0,0.0,0.0,3.647111654281616,3.647136211395264,8.875471166902571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.015625,0.0,1556.1949462890625,1895.4371337890625,0.0,3655.456787109375,0.908137857913971,1.0,0.0,3.0,1.0,0.0
17831460,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.048095703125,0.9005700945854187,0.3845222294330597,0.3463433086872101,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0483093261719,0.825839102268219,0.2946157157421112,0.2802164852619171,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0481872558594,0.8570776581764221,0.3312869668006897,0.2327028512954712,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0483703613281,0.8077255487442017,0.2743991315364837,0.2613842785358429,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04888916015625,0.710170567035675,0.1840843558311462,0.8368403911590576,285.04815673828125,284.95001220703125,297.36871337890625,293.7935485839844,297.3672180175781,297.4061584472656,284.0467529296875,1.0,0.4547594785690307,1.0,1.0,0.0,1.0,-2.3498103618621826,2.34980583190918,4.440258635440841e-06,1.81495201587677,1.0,1.0,0.0,102.77849578857422,138.0,65370.78125,0.0,1152.1214599609375,1.0,278.5433349609375,282.6566772460937,296.7839050292969,300.93463134765625,293.1499938964844,293.1499938964844,278.25,32521.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921394944190979,1.0,0.0,0.0,3.800115346908569,3.800140142440796,9.635779179006931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.2412109375,0.0,1679.579345703125,1895.4371337890625,0.0,3602.026123046875,0.9364357590675354,1.0,0.0,3.0,1.0,0.0
17831520,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.048095703125,0.9005700945854187,0.3845222294330597,0.3463433086872101,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0483093261719,0.825839102268219,0.2946157157421112,0.2802164852619171,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0481872558594,0.8570776581764221,0.3312869668006897,0.2327028512954712,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0483703613281,0.8077255487442017,0.2743991315364837,0.2613842785358429,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04888916015625,0.710170567035675,0.1840843558311462,0.8368403911590576,285.04815673828125,284.95001220703125,297.36871337890625,293.7935485839844,297.3672180175781,297.4061584472656,284.0467529296875,1.0,0.4547594785690307,1.0,1.0,0.0,1.0,-2.3498103618621826,2.34980583190918,4.440258635440841e-06,1.81495201587677,1.0,1.0,0.0,102.77849578857422,138.0,65370.78125,0.0,1152.1214599609375,1.0,278.5433349609375,282.6566772460937,296.7839050292969,300.93463134765625,293.1499938964844,293.1499938964844,278.25,32521.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921394944190979,1.0,0.0,0.0,3.800115346908569,3.800140142440796,9.635779179006931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.2412109375,0.0,1679.579345703125,1895.4371337890625,0.0,3602.026123046875,0.9364357590675354,1.0,0.0,3.0,1.0,0.0
