time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831580,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993225097656,0.8882696628570557,0.3860741853713989,0.3482288718223572,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.900634765625,0.8158057332038879,0.2961016595363617,0.2820380926132202,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9000244140625,0.8455626368522644,0.3319919109344482,0.2335454076528549,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010925292969,0.7967075109481812,0.2754326164722442,0.262772262096405,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.904541015625,0.7002394199371338,0.1847125589847564,0.8413791060447693,284.8997497558594,284.95001220703125,297.4014587402344,293.8052978515625,297.39996337890625,297.4014587402344,283.8921203613281,1.0,0.4610761702060699,1.0,1.0,0.0,1.0,-2.362401247024536,2.362396717071533,4.487950263865059e-06,1.824734807014465,0.920064389705658,0.920064389705658,0.0,109.47611236572266,138.0,66623.234375,0.0,1193.2747802734375,1.0,278.2900085449219,282.47998046875,296.8480224609375,301.1927185058594,293.1499938964844,293.1499938964844,278.25,35570.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287208914756776,1.0,0.0,0.0,3.808538436889648,3.808563947677612,9.678542483015915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.0634765625,0.0,1713.455810546875,1895.4371337890625,0.0,3669.411376953125,0.9388857483863832,1.0,0.0,3.0,1.0,0.0
17831640,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105834960937,0.8793095946311951,0.3872634172439575,0.3494986295700073,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100036621094,0.8082529306411743,0.297258049249649,0.2833716571331024,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102783203125,0.83723384141922,0.3323976099491119,0.2340141534805297,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9098205566406,0.7886234521865845,0.2761804759502411,0.2637241780757904,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085693359375,0.6928796172142029,0.1851341128349304,0.8444106578826904,284.9103698730469,284.95001220703125,297.4315185546875,293.8160095214844,297.4300231933594,297.394775390625,283.9146728515625,1.0,0.4659486711025238,1.0,1.0,0.0,1.0,-2.370879888534546,2.370875358581543,4.520153197518084e-06,1.8312883377075195,0.9103167057037354,0.9103167057037354,0.0,114.73944091796876,126.0,66707.40625,0.0,1224.2655029296875,1.0,278.2565612792969,282.500244140625,296.84674072265625,301.15704345703125,293.1499938964844,293.1499938964844,278.1499938964844,37396.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312027096748352,1.0,0.0,0.0,3.754417657852173,3.7544431686401367,9.405426339981204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.8359375,0.0,1663.21923828125,1895.4371337890625,0.0,3692.16064453125,0.9297747611999512,1.0,0.0,3.0,1.0,0.0
17831700,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970031738281,0.8760349750518799,0.3887349963188171,0.3508248627185821,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970947265625,0.8054577112197876,0.2985493838787079,0.2846564054489136,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.89703369140625,0.8338328003883362,0.3329285979270935,0.2344261407852172,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971252441406,0.785527229309082,0.2770269811153412,0.2645964026451111,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974914550781,0.6899723410606384,0.1856063306331634,0.8469298481941223,284.89703369140625,284.95001220703125,297.4636535644531,293.8274230957031,297.4621276855469,297.3900451660156,283.8977355957031,1.0,0.4684242010116577,1.0,1.0,0.0,1.0,-2.378587484359741,2.3785829544067383,4.549474397208542e-06,1.8372145891189573,0.8871930837631226,0.8871930837631226,0.0,117.3053207397461,126.0,67121.765625,0.0,1243.6290283203125,1.0,278.1663818359375,282.4728088378906,296.85211181640625,301.2031555175781,293.1499938964844,293.1499938964844,278.1499938964844,37918.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93333637714386,1.0,0.0,0.0,3.7242624759674072,3.724287509918213,9.254944757230988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.6201171875,0.0,1632.0167236328125,1895.4371337890625,0.0,3711.68408203125,0.9226488471031188,1.0,0.0,3.0,1.0,0.0
17831760,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007568359375,0.8759158253669739,0.3903019726276397,0.3522004187107086,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.90191650390625,0.8054825663566589,0.2998761832714081,0.2859131097793579,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90142822265625,0.8331577181816101,0.3335089385509491,0.2348288893699646,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9022827148437,0.7852128744125366,0.2778985798358917,0.2654300034046173,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.904296875,0.6895671486854553,0.1860893070697784,0.8491911888122559,284.9011535644531,284.95001220703125,297.4962463378906,293.8388977050781,297.48199462890625,297.3863830566406,283.8873596191406,1.0,0.4695039093494415,0.9018090963363647,0.9018090963363647,0.2000000029802322,1.0,-2.385929584503174,2.0861597061157227,0.2997699677944183,1.544442057609558,0.8758581876754761,0.8758581876754761,0.0,118.05412292480467,114.0,65413.5859375,0.0,1254.1373291015625,1.0,278.152587890625,282.4243469238281,296.8476867675781,301.1563415527344,293.1499938964844,293.1499938964844,278.45001220703125,37923.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334678053855896,1.0,0.0,0.0,3.684922456741333,3.684947013854981,9.060454431164544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.498046875,0.0,1586.900634765625,1895.4371337890625,0.0,3712.88623046875,0.9142687320709229,1.0,0.0,3.0,1.0,0.0
17831820,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160705566406,0.8830537796020508,0.3932172358036041,0.3547936677932739,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160095214844,0.8121193647384644,0.3024208843708038,0.28825244307518,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160095214844,0.8382225632667542,0.3345133066177368,0.2354994118213653,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160095214844,0.7911766767501831,0.2795206308364868,0.2669042348861694,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8163146972656,0.6946930289268494,0.1869750618934631,0.8528177738189697,284.8160400390625,284.95001220703125,297.5625305175781,293.86212158203125,297.470947265625,297.3774719238281,283.8191833496094,1.0,0.4685665965080261,0.7054272294044495,0.7054272294044495,0.6000000238418579,1.0,-2.3988029956817627,1.2065773010253906,1.1922255754470823,0.664032518863678,0.7619880437850952,0.7619880437850952,0.0,115.50845336914062,102.0,55399.96875,0.0,1256.4249267578125,1.0,278.4412841796875,282.3381652832031,296.7447509765625,300.4684143066406,293.1499938964844,293.1499938964844,278.75,45738.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087318181991576,1.0,0.0,0.0,3.3862199783325195,3.3862433433532715,7.651095756955328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.02978515625,0.0,1326.624267578125,1895.4371337890625,0.0,3484.830810546875,0.8521830439567566,1.0,0.0,3.0,1.0,0.0
17831880,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160705566406,0.8830537796020508,0.3932172358036041,0.3547936677932739,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160095214844,0.8121193647384644,0.3024208843708038,0.28825244307518,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160095214844,0.8382225632667542,0.3345133066177368,0.2354994118213653,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8160095214844,0.7911766767501831,0.2795206308364868,0.2669042348861694,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8163146972656,0.6946930289268494,0.1869750618934631,0.8528177738189697,284.8160400390625,284.95001220703125,297.5625305175781,293.86212158203125,297.470947265625,297.3774719238281,283.8191833496094,1.0,0.4685665965080261,0.7054272294044495,0.7054272294044495,0.6000000238418579,1.0,-2.3988029956817627,1.2065773010253906,1.1922255754470823,0.664032518863678,0.7619880437850952,0.7619880437850952,0.0,115.50845336914062,102.0,55399.96875,0.0,1256.4249267578125,1.0,278.4412841796875,282.3381652832031,296.7447509765625,300.4684143066406,293.1499938964844,293.1499938964844,278.75,45738.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087318181991576,1.0,0.0,0.0,3.3862199783325195,3.3862433433532715,7.651095756955328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.02978515625,0.0,1326.624267578125,1895.4371337890625,0.0,3484.830810546875,0.8521830439567566,1.0,0.0,3.0,1.0,0.0
17831940,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267272949219,0.9002373814582825,0.3969524502754211,0.357632428407669,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9265441894531,0.8267298936843872,0.3054458796977997,0.2906683981418609,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266052246094,0.8520729541778564,0.33609539270401,0.2362574934959411,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264831542969,0.8059230446815491,0.2815662026405334,0.2684134244918823,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9261169433594,0.7076832056045532,0.1881739050149917,0.8563598394393921,284.9266662597656,284.95001220703125,297.630126953125,293.8854675292969,297.47021484375,297.3760681152344,283.9284362792969,1.0,0.4651504755020141,0.509045422077179,0.509045422077179,1.0,1.0,-2.4120874404907227,0.8899503350257874,1.5221370458602903,0.3445986807346344,0.8108888864517212,0.8108888864517212,0.0,108.69171142578124,90.0,51489.35546875,0.0,1244.385498046875,1.0,278.7386169433594,282.4439392089844,296.7146301269531,300.05242919921875,293.1499938964844,293.1499938964844,279.04998779296875,38596.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692341446876526,1.0,0.0,0.0,3.3183038234710693,3.3183250427246094,7.347263135670801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.02734375,0.0,1212.1651611328125,1895.4371337890625,0.0,3115.626220703125,0.8335502743721008,1.0,0.0,3.0,1.0,0.0
17832000,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267272949219,0.9002373814582825,0.3969524502754211,0.357632428407669,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9265441894531,0.8267298936843872,0.3054458796977997,0.2906683981418609,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266052246094,0.8520729541778564,0.33609539270401,0.2362574934959411,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264831542969,0.8059230446815491,0.2815662026405334,0.2684134244918823,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9261169433594,0.7076832056045532,0.1881739050149917,0.8563598394393921,284.9266662597656,284.95001220703125,297.630126953125,293.8854675292969,297.47021484375,297.3760681152344,283.9284362792969,1.0,0.4651504755020141,0.509045422077179,0.509045422077179,1.0,1.0,-2.4120874404907227,0.8899503350257874,1.5221370458602903,0.3445986807346344,0.8108888864517212,0.8108888864517212,0.0,108.69171142578124,90.0,51489.35546875,0.0,1244.385498046875,1.0,278.7386169433594,282.4439392089844,296.7146301269531,300.05242919921875,293.1499938964844,293.1499938964844,279.04998779296875,38596.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692341446876526,1.0,0.0,0.0,3.3183038234710693,3.3183250427246094,7.347263135670801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.02734375,0.0,1212.1651611328125,1895.4371337890625,0.0,3115.626220703125,0.8335502743721008,1.0,0.0,3.0,1.0,0.0
17832060,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379943847656,0.9283568859100342,0.4012172520160675,0.3609623610973358,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8485109210014343,0.3088991343975067,0.2934380173683166,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381164550781,0.8743070960044861,0.3381526172161102,0.2373241782188415,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03826904296875,0.8268219232559204,0.2839968800544739,0.2702314555644989,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03875732421875,0.7259856462478638,0.1896944493055343,0.8609974980354309,285.0380859375,284.95001220703125,297.6986389160156,293.9089050292969,297.5016174316406,297.3802490234375,284.03662109375,1.0,0.4604026079177856,0.5393461585044861,0.5393461585044861,1.0,1.0,-2.4284508228302,0.9289042949676514,1.4995466470718384,0.3796045780181885,0.9281014800071716,0.9281014800071716,0.0,99.56130981445312,78.0,51517.8984375,0.0,1225.888427734375,1.0,279.0390930175781,282.5567626953125,296.80078125,300.050537109375,293.1499938964844,293.1499938964844,278.75,31425.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436804413795471,1.0,0.0,0.0,3.5022528171539307,3.502274513244629,8.184426860680105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.6787109375,0.0,1342.0823974609375,1895.4371337890625,0.0,2876.120361328125,0.8689104318618774,1.0,0.0,3.0,1.0,0.0
17832120,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379943847656,0.9283568859100342,0.4012172520160675,0.3609623610973358,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8485109210014343,0.3088991343975067,0.2934380173683166,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381164550781,0.8743070960044861,0.3381526172161102,0.2373241782188415,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03826904296875,0.8268219232559204,0.2839968800544739,0.2702314555644989,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03875732421875,0.7259856462478638,0.1896944493055343,0.8609974980354309,285.0380859375,284.95001220703125,297.6986389160156,293.9089050292969,297.5016174316406,297.3802490234375,284.03662109375,1.0,0.4604026079177856,0.5393461585044861,0.5393461585044861,1.0,1.0,-2.4284508228302,0.9289042949676514,1.4995466470718384,0.3796045780181885,0.9281014800071716,0.9281014800071716,0.0,99.56130981445312,78.0,51517.8984375,0.0,1225.888427734375,1.0,279.0390930175781,282.5567626953125,296.80078125,300.050537109375,293.1499938964844,293.1499938964844,278.75,31425.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436804413795471,1.0,0.0,0.0,3.5022528171539307,3.502274513244629,8.184426860680105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.6787109375,0.0,1342.0823974609375,1895.4371337890625,0.0,2876.120361328125,0.8689104318618774,1.0,0.0,3.0,1.0,0.0
17832180,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89715576171875,0.9467848539352416,0.4028846025466919,0.3625463843345642,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8981628417969,0.8629239797592163,0.3104513883590698,0.2948483824729919,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89776611328125,0.8890041708946228,0.3388731181621551,0.2378249317407608,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8985900878906,0.8398690819740295,0.2850237488746643,0.2711392045021057,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9015197753906,0.7371796369552612,0.1903394162654876,0.8633612990379333,284.89752197265625,284.95001220703125,297.7348937988281,293.9211730957031,297.51690673828125,297.3776550292969,283.8920593261719,1.0,0.4575438499450683,0.5552669763565063,0.5552669763565063,1.0,1.0,-2.436584711074829,0.9528351426124572,1.483749508857727,0.4016379415988922,0.8426997661590576,0.8426997661590576,0.0,94.35789489746094,78.0,52652.30078125,0.0,1213.80859375,1.0,278.79608154296875,282.3966979980469,296.9206848144531,300.357666015625,293.1499938964844,293.1499938964844,278.75,36037.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84917813539505,1.0,0.0,0.0,3.501328468322754,3.501351118087769,8.180107897715061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.7255859375,0.0,1374.2418212890625,1895.4371337890625,0.0,2927.57373046875,0.8697444796562195,1.0,0.0,3.0,1.0,0.0
17832240,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9227905273437,0.9631987810134888,0.4042080044746399,0.3635511398315429,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223022460937,0.8771139979362488,0.3117146790027618,0.2958715558052063,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9224853515625,0.9031720757484436,0.3393487930297851,0.2380365282297134,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9220886230469,0.8526456952095032,0.2858092784881592,0.27171790599823,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9208068847656,0.7480694055557251,0.1908101737499237,0.8646981716156006,284.922607421875,284.95001220703125,297.76776123046875,293.9322204589844,297.52984619140625,297.3731384277344,283.92608642578125,1.0,0.45469531416893,0.569646954536438,0.569646954536438,1.0,1.0,-2.441578388214112,0.971954107284546,1.4696242809295654,0.4195463955402374,0.8446964025497437,0.8446964025497437,0.0,89.71318817138672,66.0,52746.3671875,0.0,1200.2991943359375,1.0,278.7586364746094,282.4300537109375,296.9461669921875,300.3617553710937,293.1499938964844,293.1499938964844,279.04998779296875,37634.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516441583633423,1.0,0.0,0.0,3.432199478149414,3.4322216510772705,7.860285791139177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.95361328125,0.0,1315.5887451171875,1895.4371337890625,0.0,2950.6728515625,0.858677089214325,1.0,0.0,3.0,1.0,0.0
17832300,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.9816318154335022,0.4061401784420013,0.3648096621036529,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.044677734375,0.8953152298927307,0.3133159279823303,0.2970220148563385,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0450134277344,0.9227246642112732,0.3401919305324554,0.2383312880992889,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.04425048828125,0.8693016767501831,0.2868766486644745,0.2723815739154815,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0414733886719,0.762277364730835,0.1914628744125366,0.8662026524543762,285.0452880859375,284.95001220703125,297.8024597167969,293.9437866210937,297.5467834472656,297.3734130859375,284.0508728027344,1.0,0.4515436887741089,0.5847973227500916,0.5847973227500916,1.0,1.0,-2.447427749633789,0.99089777469635,1.4565300941467283,0.4370192289352417,0.9364208579063416,0.9364208579063416,0.0,84.49241638183594,66.0,52490.33203125,0.0,1185.3323974609375,1.0,278.9973449707031,282.5599060058594,296.9151306152344,300.213623046875,293.1499938964844,293.1499938964844,279.04998779296875,32594.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465090394020081,1.0,0.0,0.0,3.514150381088257,3.514172315597534,8.240127726821811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.1845703125,0.0,1362.6812744140625,1895.4371337890625,0.0,2902.584716796875,0.8744118213653564,1.0,0.0,3.0,1.0,0.0
17832360,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03436279296875,0.9990000128746032,0.408273845911026,0.3659173250198364,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347900390625,0.9181270003318788,0.3150398731231689,0.2984009683132171,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03466796875,0.9469956755638124,0.3411773443222046,0.2388357073068618,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.8897687196731567,0.288054347038269,0.2732501029968261,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360107421875,0.7798651456832886,0.1922015249729156,0.8683762550354004,285.0345458984375,284.95001220703125,297.8371887207031,293.955322265625,297.5625305175781,297.3758850097656,284.0309143066406,1.0,0.4482839405536651,0.5835596919059753,0.5835596919059753,1.0,1.0,-2.4533579349517822,0.9933639764785768,1.4599939584732056,0.438262403011322,0.9612471461296082,0.9612471461296082,0.0,79.12294006347656,54.0,52869.06640625,0.0,1170.4468994140625,1.0,279.0417175292969,282.533447265625,296.9438781738281,300.31353759765625,293.1499938964844,293.1499938964844,278.75,31446.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459776043891907,1.0,0.0,0.0,3.623800754547119,3.623823642730713,8.762376069171296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.4365234375,0.0,1470.3863525390625,1895.4371337890625,0.0,2897.61181640625,0.8959590792655945,1.0,0.0,3.0,1.0,0.0
17832420,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.85418701171875,0.9990000128746032,0.4126829504966736,0.346428632736206,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8541564941406,0.9407681226730348,0.3168130218982696,0.3001542687416076,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8541564941406,0.9670908451080322,0.3417944610118866,0.2393750995397567,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8541564941406,0.9087902307510376,0.2891131043434143,0.2743193507194519,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8544921875,0.7961226105690002,0.1928254067897796,0.8711724281311035,284.85418701171875,284.95001220703125,297.8843994140625,293.9708557128906,297.5859069824219,297.3836975097656,283.8563842773437,1.0,0.4425537288188934,0.5818765163421631,0.5818765163421631,1.0,1.0,-2.438697338104248,0.9850132465362548,1.4536840915679932,0.4332692623138428,0.8334144949913025,0.8334144949913025,0.0,74.36103820800781,54.0,53244.05859375,0.0,1133.0662841796875,1.0,278.7753295898437,282.3524780273437,297.0202941894531,300.53057861328125,293.1499938964844,293.1499938964844,278.75,39203.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561202883720398,1.0,0.0,0.0,3.552894830703736,3.5529184341430664,8.422829296250711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.0703125,0.0,1451.124267578125,1895.4371337890625,0.0,2992.624267578125,0.883978009223938,1.0,0.0,3.0,1.0,0.0
17832480,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8807067871094,0.9990000128746032,0.4160096943378448,0.3366874456405639,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88043212890625,0.9516183733940125,0.317586749792099,0.3007901608943939,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88055419921875,0.9760823845863342,0.3420114815235138,0.2394532859325409,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8802490234375,0.9190330505371094,0.2895445227622986,0.2746397256851196,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.87921142578125,0.8041673302650452,0.1930702626705169,0.8718773722648621,284.8806457519531,284.95001220703125,297.9065856933594,293.97808837890625,297.60125732421875,297.39471435546875,283.8835754394531,1.0,0.4394710958003998,0.5810844302177429,0.5810844302177429,1.0,1.0,-2.429086208343506,0.9798747897148132,1.449211359024048,0.4302297532558441,0.8333435654640198,0.8333435654640198,0.0,72.08123016357422,74.0,52947.61328125,0.0,1112.6934814453125,1.0,278.75830078125,282.38201904296875,297.0082702636719,300.4775695800781,293.1499938964844,293.1499938964844,279.04998779296875,39721.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567952513694763,1.0,0.0,0.0,3.489326477050781,3.489349603652954,8.12412338291324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.4892578125,0.0,1388.2672119140625,1895.4371337890625,0.0,2998.95263671875,0.8725091218948364,1.0,0.0,3.0,1.0,0.0
17832540,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.011962890625,0.9990000128746032,0.4273854196071625,0.3324943482875824,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120849609375,0.9590527415275574,0.3208030164241791,0.3035597503185272,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.01202392578125,0.980915904045105,0.3436551392078399,0.2403730303049087,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121765136719,0.9257420897483826,0.2916090488433838,0.2763500213623047,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.01275634765625,0.8091539740562439,0.1944082379341125,0.8769199848175049,285.0119934082031,284.95001220703125,297.9756164550781,294.0003967285156,297.6563720703125,297.4412536621094,284.010498046875,1.0,0.4409795701503753,0.5786092281341553,0.5786092281341553,1.0,1.0,-2.4365453720092773,0.980742335319519,1.4558030366897583,0.4286789298057556,0.9408092498779296,0.9408092498779296,0.0,71.45494079589844,94.0,52610.546875,0.0,1118.577392578125,1.0,279.0419616699219,282.51055908203125,296.9712829589844,300.33123779296875,293.1499938964844,293.1499938964844,278.75,32691.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466410040855408,1.0,0.0,0.0,3.62686824798584,3.6268913745880127,8.777217317401664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.2900390625,0.0,1482.9910888671875,1895.4371337890625,0.0,2903.8203125,0.8974772095680237,1.0,0.0,3.0,1.0,0.0
17832600,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.011962890625,0.9990000128746032,0.4273854196071625,0.3324943482875824,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120849609375,0.9590527415275574,0.3208030164241791,0.3035597503185272,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.01202392578125,0.980915904045105,0.3436551392078399,0.2403730303049087,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121765136719,0.9257420897483826,0.2916090488433838,0.2763500213623047,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.01275634765625,0.8091539740562439,0.1944082379341125,0.8769199848175049,285.0119934082031,284.95001220703125,297.9756164550781,294.0003967285156,297.6563720703125,297.4412536621094,284.010498046875,1.0,0.4409795701503753,0.5786092281341553,0.5786092281341553,1.0,1.0,-2.4365453720092773,0.980742335319519,1.4558030366897583,0.4286789298057556,0.9408092498779296,0.9408092498779296,0.0,71.45494079589844,94.0,52610.546875,0.0,1118.577392578125,1.0,279.0419616699219,282.51055908203125,296.9712829589844,300.33123779296875,293.1499938964844,293.1499938964844,278.75,32691.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466410040855408,1.0,0.0,0.0,3.62686824798584,3.6268913745880127,8.777217317401664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.2900390625,0.0,1482.9910888671875,1895.4371337890625,0.0,2903.8203125,0.8974772095680237,1.0,0.0,3.0,1.0,0.0
17832660,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.9990000128746032,0.4322501122951507,0.3505904674530029,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.918212890625,0.9439207911491394,0.3235463201999664,0.3064477443695068,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183959960937,0.9658606648445128,0.344656229019165,0.2413296848535537,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9179382324219,0.9094457626342772,0.2932092845439911,0.2781606018543243,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.91632080078125,0.7964929938316345,0.1954423785209655,0.8828343749046326,284.9185485839844,284.95001220703125,298.04400634765625,294.0221252441406,297.6835327148437,297.4403991699219,283.92340087890625,1.0,0.4498425126075744,0.5781214237213135,0.5781214237213135,1.0,1.0,-2.472167491912842,0.9961923956871032,1.4759751558303833,0.4358535408973694,0.8606905937194824,0.8606905937194824,0.0,76.24686431884766,112.0,53828.4296875,0.0,1179.7525634765625,1.0,278.7578125,282.3988342285156,297.04962158203125,300.5428161621094,293.1499938964844,293.1499938964844,279.04998779296875,38082.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561574220657349,1.0,0.0,0.0,3.530691385269165,3.530714750289917,8.31788383948151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.1123046875,0.0,1419.5111083984375,1895.4371337890625,0.0,2992.972412109375,0.881018877029419,1.0,0.0,3.0,1.0,0.0
17832720,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.9990000128746032,0.4322501122951507,0.3505904674530029,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.918212890625,0.9439207911491394,0.3235463201999664,0.3064477443695068,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183959960937,0.9658606648445128,0.344656229019165,0.2413296848535537,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9179382324219,0.9094457626342772,0.2932092845439911,0.2781606018543243,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.91632080078125,0.7964929938316345,0.1954423785209655,0.8828343749046326,284.9185485839844,284.95001220703125,298.04400634765625,294.0221252441406,297.6835327148437,297.4403991699219,283.92340087890625,1.0,0.4498425126075744,0.5781214237213135,0.5781214237213135,1.0,1.0,-2.472167491912842,0.9961923956871032,1.4759751558303833,0.4358535408973694,0.8606905937194824,0.8606905937194824,0.0,76.24686431884766,112.0,53828.4296875,0.0,1179.7525634765625,1.0,278.7578125,282.3988342285156,297.04962158203125,300.5428161621094,293.1499938964844,293.1499938964844,279.04998779296875,38082.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561574220657349,1.0,0.0,0.0,3.530691385269165,3.530714750289917,8.31788383948151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.1123046875,0.0,1419.5111083984375,1895.4371337890625,0.0,2992.972412109375,0.881018877029419,1.0,0.0,3.0,1.0,0.0
17832780,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0693054199219,0.9990000128746032,0.4316087961196899,0.3812682032585144,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06939697265625,0.917517900466919,0.3269009590148926,0.309674322605133,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0693664550781,0.938666582107544,0.3464075028896332,0.2425670474767685,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0694580078125,0.8856597542762756,0.2953322827816009,0.2802498638629913,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697631835937,0.7758793830871582,0.1966840028762817,0.8892381191253662,285.0693359375,284.95001220703125,298.11138916015625,294.043212890625,297.6919860839844,297.4081726074219,284.0686950683594,1.0,0.4633198380470276,0.5776336193084717,0.5776336193084717,1.0,1.0,-2.524579763412476,1.0192266702651978,1.5053530931472778,0.4469004571437835,1.0,1.0,0.0,84.60127258300781,130.0,54371.92578125,0.0,1278.386474609375,1.0,279.0426330566406,282.53179931640625,297.0356750488281,300.4885559082031,293.1499938964844,293.1499938964844,278.75,31324.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850736677646637,1.0,0.0,0.0,3.7260568141937256,3.726080656051636,9.263865194952814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.2919921875,0.0,1583.734375,1895.4371337890625,0.0,2942.17138671875,0.9189990758895874,1.0,0.0,3.0,1.0,0.0
17832840,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0693054199219,0.9990000128746032,0.4316087961196899,0.3812682032585144,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06939697265625,0.917517900466919,0.3269009590148926,0.309674322605133,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0693664550781,0.938666582107544,0.3464075028896332,0.2425670474767685,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0694580078125,0.8856597542762756,0.2953322827816009,0.2802498638629913,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0697631835937,0.7758793830871582,0.1966840028762817,0.8892381191253662,285.0693359375,284.95001220703125,298.11138916015625,294.043212890625,297.6919860839844,297.4081726074219,284.0686950683594,1.0,0.4633198380470276,0.5776336193084717,0.5776336193084717,1.0,1.0,-2.524579763412476,1.0192266702651978,1.5053530931472778,0.4469004571437835,1.0,1.0,0.0,84.60127258300781,130.0,54371.92578125,0.0,1278.386474609375,1.0,279.0426330566406,282.53179931640625,297.0356750488281,300.4885559082031,293.1499938964844,293.1499938964844,278.75,31324.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850736677646637,1.0,0.0,0.0,3.7260568141937256,3.726080656051636,9.263865194952814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.2919921875,0.0,1583.734375,1895.4371337890625,0.0,2942.17138671875,0.9189990758895874,1.0,0.0,3.0,1.0,0.0
17832900,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.923583984375,0.9859858155250548,0.4295053482055664,0.3876650631427765,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252624511719,0.8959797620773315,0.3283050656318664,0.3114567399024963,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92486572265625,0.9140337109565736,0.3469429016113281,0.2433120459318161,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.926025390625,0.8656715154647827,0.2961387634277344,0.2814569175243377,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9302673339844,0.7585474848747253,0.1970722079277038,0.8929376006126404,284.92431640625,284.95001220703125,298.1446228027344,294.0534362792969,297.6891784667969,297.38067626953125,283.9129943847656,1.0,0.4707504212856293,0.5773897171020508,0.5773897171020508,1.0,1.0,-2.541328430175781,1.026416897773743,1.5149115324020386,0.4507591128349304,0.9315604567527772,0.9315604567527772,0.0,91.82756042480467,130.0,55739.73046875,0.0,1330.3868408203125,1.0,278.79547119140625,282.3522644042969,297.1117553710937,300.76397705078125,293.1499938964844,293.1499938964844,278.75,33923.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601082563400269,1.0,0.0,0.0,3.76262140274048,3.762645959854126,9.446573585591976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.4560546875,0.0,1646.0968017578125,1895.4371337890625,0.0,3030.02001953125,0.9276269674301147,1.0,0.0,3.0,1.0,0.0
17832960,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9005126953125,0.960155427455902,0.4286096096038818,0.3865990936756134,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002380371094,0.872799277305603,0.3293853104114532,0.3129284679889679,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002990722656,0.8887571692466736,0.3470930457115173,0.2437663972377777,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9001159667969,0.8438946008682251,0.2966324388980865,0.282375693321228,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995361328125,0.7397419810295105,0.1971941739320755,0.8955856561660767,284.900390625,284.95001220703125,298.1774597167969,294.0634765625,297.6903076171875,297.36041259765625,283.9027099609375,1.0,0.4778696894645691,0.5764554738998413,0.5764554738998413,1.0,1.0,-2.546558856964112,1.027758240699768,1.5188007354736328,0.4510990381240845,0.8994789123535156,0.8994789123535156,0.0,100.81892395019533,148.0,55698.8515625,0.0,1376.0615234375,1.0,278.75689697265625,282.3423156738281,297.1127319335937,300.7375793457031,293.1499938964844,293.1499938964844,278.45001220703125,37030.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649371862411499,1.0,0.0,0.0,3.71068286895752,3.710707664489746,9.1875767793681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.2470703125,0.0,1609.5726318359375,1895.4371337890625,0.0,3075.316162109375,0.9192658066749572,1.0,0.0,3.0,1.0,0.0
17833020,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.9139281511306764,0.4293462038040161,0.3872101008892059,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88873291015625,0.8383400440216064,0.3314807713031769,0.3155771195888519,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88885498046875,0.8511188626289368,0.3473449945449829,0.2444305270910263,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.888427734375,0.810942530632019,0.2975188195705414,0.2839020490646362,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868103027344,0.7105415463447571,0.1973016858100891,0.8994514346122742,284.8890380859375,284.95001220703125,298.24188232421875,294.0828552246094,297.7034606933594,297.33953857421875,283.89263916015625,1.0,0.4920694530010223,0.5745871067047119,0.5745871067047119,1.0,1.0,-2.5577497482299805,1.0306658744812012,1.5270838737487793,0.4516768455505371,0.8269966244697571,0.8269966244697571,0.0,118.9021987915039,151.0,55974.1640625,0.0,1469.2762451171875,1.0,278.45831298828125,282.317626953125,297.10577392578125,300.76171875,293.1499938964844,293.1499938964844,278.75,40886.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723713159561157,1.0,0.0,0.0,3.465031862258911,3.465054988861084,8.011388672457542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.8701171875,0.0,1371.6641845703125,1895.4371337890625,0.0,3145.0537109375,0.8693979978561401,1.0,0.0,3.0,1.0,0.0
17833080,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.9139281511306764,0.4293462038040161,0.3872101008892059,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.88873291015625,0.8383400440216064,0.3314807713031769,0.3155771195888519,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.88885498046875,0.8511188626289368,0.3473449945449829,0.2444305270910263,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.888427734375,0.810942530632019,0.2975188195705414,0.2839020490646362,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868103027344,0.7105415463447571,0.1973016858100891,0.8994514346122742,284.8890380859375,284.95001220703125,298.24188232421875,294.0828552246094,297.7034606933594,297.33953857421875,283.89263916015625,1.0,0.4920694530010223,0.5745871067047119,0.5745871067047119,1.0,1.0,-2.5577497482299805,1.0306658744812012,1.5270838737487793,0.4516768455505371,0.8269966244697571,0.8269966244697571,0.0,118.9021987915039,151.0,55974.1640625,0.0,1469.2762451171875,1.0,278.45831298828125,282.317626953125,297.10577392578125,300.76171875,293.1499938964844,293.1499938964844,278.75,40886.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723713159561157,1.0,0.0,0.0,3.465031862258911,3.465054988861084,8.011388672457542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.8701171875,0.0,1371.6641845703125,1895.4371337890625,0.0,3145.0537109375,0.8693979978561401,1.0,0.0,3.0,1.0,0.0
17833140,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.01141357421875,0.8944807052612305,0.4325208961963653,0.3900846838951111,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116577148437,0.8232280611991882,0.3344750106334686,0.3186394572257995,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115966796875,0.8341345191001892,0.3486917018890381,0.2455207109451294,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.01177978515625,0.7941500544548035,0.2992029190063476,0.2857497334480285,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0124206542969,0.6948990821838379,0.1979661732912063,0.90386301279068,285.0115051269531,284.95001220703125,298.3043518066406,294.10125732421875,297.72882080078125,297.34051513671875,284.0097045898437,1.0,0.5017865300178528,0.5727186799049377,0.5727186799049377,1.0,1.0,-2.573709726333618,1.0356765985488892,1.538033127784729,0.4532328248023987,0.9318956136703492,0.9318956136703492,0.0,130.56137084960938,139.0,55777.35546875,0.0,1541.6162109375,1.0,278.7418518066406,282.4355773925781,297.0741271972656,300.6334228515625,293.1499938964844,293.1499938964844,278.45001220703125,32935.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626709580421448,1.0,0.0,0.0,3.611065626144409,3.611088752746582,8.700898206370766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.5283203125,0.0,1467.5994873046875,1895.4371337890625,0.0,3054.057373046875,0.8940662145614624,1.0,0.0,3.0,1.0,0.0
17833200,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.01141357421875,0.8944807052612305,0.4325208961963653,0.3900846838951111,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116577148437,0.8232280611991882,0.3344750106334686,0.3186394572257995,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115966796875,0.8341345191001892,0.3486917018890381,0.2455207109451294,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.01177978515625,0.7941500544548035,0.2992029190063476,0.2857497334480285,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0124206542969,0.6948990821838379,0.1979661732912063,0.90386301279068,285.0115051269531,284.95001220703125,298.3043518066406,294.10125732421875,297.72882080078125,297.34051513671875,284.0097045898437,1.0,0.5017865300178528,0.5727186799049377,0.5727186799049377,1.0,1.0,-2.573709726333618,1.0356765985488892,1.538033127784729,0.4532328248023987,0.9318956136703492,0.9318956136703492,0.0,130.56137084960938,139.0,55777.35546875,0.0,1541.6162109375,1.0,278.7418518066406,282.4355773925781,297.0741271972656,300.6334228515625,293.1499938964844,293.1499938964844,278.45001220703125,32935.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626709580421448,1.0,0.0,0.0,3.611065626144409,3.611088752746582,8.700898206370766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.5283203125,0.0,1467.5994873046875,1895.4371337890625,0.0,3054.057373046875,0.8940662145614624,1.0,0.0,3.0,1.0,0.0
17833260,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9122009277344,0.8924384117126465,0.4345579147338867,0.3922603726387024,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.91180419921875,0.8221171498298645,0.3368843197822571,0.3211625814437866,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.911865234375,0.8316348791122437,0.3492876589298248,0.2461557686328888,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115905761719,0.7920835614204407,0.3003485798835754,0.2870752811431885,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9104309082031,0.6925522685050964,0.1983101963996887,0.9063202738761902,284.9120178222656,284.95001220703125,298.3645324707031,294.1185607910156,297.7474670410156,297.33172607421875,283.91473388671875,1.0,0.5043694972991943,0.5715335011482239,0.5715335011482239,1.0,1.0,-2.5846734046936035,1.039151668548584,1.54552161693573,0.4545498490333557,0.8455401062965393,0.8455401062965393,0.0,133.1058349609375,127.0,56456.5703125,0.0,1567.727783203125,1.0,278.4581298828125,282.3235778808594,297.1405944824219,300.8148498535156,293.1499938964844,293.1499938964844,278.75,38700.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711872100830078,1.0,0.0,0.0,3.489859342575073,3.489882230758667,8.126605166580703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.35205078125,0.0,1381.517578125,1895.4371337890625,0.0,3133.947265625,0.8723024129867554,1.0,0.0,3.0,1.0,0.0
17833320,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9122009277344,0.8924384117126465,0.4345579147338867,0.3922603726387024,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.91180419921875,0.8221171498298645,0.3368843197822571,0.3211625814437866,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.911865234375,0.8316348791122437,0.3492876589298248,0.2461557686328888,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115905761719,0.7920835614204407,0.3003485798835754,0.2870752811431885,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9104309082031,0.6925522685050964,0.1983101963996887,0.9063202738761902,284.9120178222656,284.95001220703125,298.3645324707031,294.1185607910156,297.7474670410156,297.33172607421875,283.91473388671875,1.0,0.5043694972991943,0.5715335011482239,0.5715335011482239,1.0,1.0,-2.5846734046936035,1.039151668548584,1.54552161693573,0.4545498490333557,0.8455401062965393,0.8455401062965393,0.0,133.1058349609375,127.0,56456.5703125,0.0,1567.727783203125,1.0,278.4581298828125,282.3235778808594,297.1405944824219,300.8148498535156,293.1499938964844,293.1499938964844,278.75,38700.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711872100830078,1.0,0.0,0.0,3.489859342575073,3.489882230758667,8.126605166580703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.35205078125,0.0,1381.517578125,1895.4371337890625,0.0,3133.947265625,0.8723024129867554,1.0,0.0,3.0,1.0,0.0
17833380,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202331542969,0.901517927646637,0.4377672970294952,0.3946904242038727,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0205383300781,0.8301056623458862,0.3399336040019989,0.3236821293830871,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0205078125,0.8384028077125549,0.3506365120410919,0.246811181306839,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0207214355469,0.799651026725769,0.3020505905151367,0.288347065448761,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02154541015625,0.6988452076911926,0.199055328965187,0.9082759022712708,285.0203857421875,284.95001220703125,298.4220886230469,294.1346740722656,297.7717590332031,297.3341064453125,284.017822265625,1.0,0.5029858946800232,0.57034832239151,0.57034832239151,1.0,1.0,-2.5952816009521484,1.0424972772598269,1.552784442901611,0.4556528925895691,0.9513705372810364,0.9513705372810364,0.0,129.39686584472656,115.0,56236.25,0.0,1565.8958740234375,1.0,278.7421264648437,282.4296569824219,297.1152038574219,300.70489501953125,293.1499938964844,293.1499938964844,278.45001220703125,32382.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635258078575134,1.0,0.0,0.0,3.647931337356568,3.6479547023773193,8.8794615749066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.24609375,0.0,1503.8153076171875,1895.4371337890625,0.0,3062.076171875,0.901947259902954,1.0,0.0,3.0,1.0,0.0
