time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833440,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202331542969,0.901517927646637,0.4377672970294952,0.3946904242038727,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0205383300781,0.8301056623458862,0.3399336040019989,0.3236821293830871,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0205078125,0.8384028077125549,0.3506365120410919,0.246811181306839,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0207214355469,0.799651026725769,0.3020505905151367,0.288347065448761,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02154541015625,0.6988452076911926,0.199055328965187,0.9082759022712708,285.0203857421875,284.95001220703125,298.4220886230469,294.1346740722656,297.7717590332031,297.3341064453125,284.017822265625,1.0,0.5029858946800232,0.57034832239151,0.57034832239151,1.0,1.0,-2.5952816009521484,1.0424972772598269,1.552784442901611,0.4556528925895691,0.9513705372810364,0.9513705372810364,0.0,129.39686584472656,115.0,56236.25,0.0,1565.8958740234375,1.0,278.7421264648437,282.4296569824219,297.1152038574219,300.70489501953125,293.1499938964844,293.1499938964844,278.45001220703125,32382.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635258078575134,1.0,0.0,0.0,3.647931337356568,3.6479547023773193,8.8794615749066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.24609375,0.0,1503.8153076171875,1895.4371337890625,0.0,3062.076171875,0.901947259902954,1.0,0.0,3.0,1.0,0.0
17833500,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8774108886719,0.9089118838310242,0.4388270676136017,0.395822137594223,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87841796875,0.8363590836524963,0.3412260115146637,0.3249306082725525,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782653808594,0.8441178202629089,0.3510149121284485,0.2471268773078918,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8789978027344,0.8058031797409058,0.3026938438415527,0.2889696359634399,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8821105957031,0.704132080078125,0.1993116289377212,0.9092512130737304,284.8778686523437,284.95001220703125,298.4497985839844,294.14227294921875,297.78082275390625,297.3309936523437,283.871826171875,1.0,0.5013715624809265,0.5697557330131531,0.5697557330131531,1.0,1.0,-2.6004457473754883,1.0440887212753296,1.5563571453094482,0.4562427699565887,0.857925534248352,0.857925534248352,0.0,126.19043731689452,115.0,57125.80859375,0.0,1558.7783203125,1.0,278.4976501464844,282.2684326171875,297.1809387207031,300.93951416015625,293.1499938964844,293.1499938964844,278.45001220703125,36817.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705468773841858,1.0,0.0,0.0,3.6284658908844,3.6284897327423096,8.784951432971866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.16796875,0.0,1515.4212646484375,1895.4371337890625,0.0,3127.940673828125,0.8986474871635437,1.0,0.0,3.0,1.0,0.0
17833560,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.90386962890625,0.9172759652137756,0.4397063851356506,0.396463006734848,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034423828125,0.8431525826454163,0.3423873484134674,0.3258929848670959,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.90350341796875,0.8503442406654358,0.3512310683727264,0.247184008359909,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9031982421875,0.8122385740280151,0.3032067120075226,0.2893270850181579,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9020080566406,0.7097940444946289,0.1994683593511581,0.9093568921089172,284.9036560058594,284.95001220703125,298.4767150878906,294.1495361328125,297.7882995605469,297.32574462890625,283.9067687988281,1.0,0.4991974234580993,0.5691433548927307,0.5691433548927307,1.0,1.0,-2.602999687194824,1.0444939136505127,1.5585057735443115,0.4562000632286072,0.8528667092323303,0.8528667092323303,0.0,122.63490295410156,103.0,56910.171875,0.0,1546.508056640625,1.0,278.4579772949219,282.302978515625,297.1753845214844,300.8818359375,293.1499938964844,293.1499938964844,278.75,38695.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728132843971252,1.0,0.0,0.0,3.53568434715271,3.535707950592041,8.341426109836902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.61328125,0.0,1429.2052001953125,1895.4371337890625,0.0,3149.198974609375,0.8823011517524719,1.0,0.0,3.0,1.0,0.0
17833620,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0313720703125,0.9353768229484558,0.4421166777610779,0.3980000615119934,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0316467285156,0.8573340177536011,0.3447473645210266,0.327621579170227,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0316162109375,0.8637480735778809,0.3522678911685943,0.247511401772499,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03179931640625,0.8249253034591675,0.3045110702514648,0.2900869846343994,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03240966796875,0.7208389043807983,0.2000673711299896,0.9100849628448486,285.0315246582031,284.95001220703125,298.5160827636719,294.159912109375,297.8051452636719,297.3279724121094,284.0289306640625,1.0,0.4952954351902008,0.5682125091552734,0.5682125091552734,1.0,1.0,-2.6090989112854004,1.0461044311523438,1.5629944801330566,0.4565166234970093,0.9569764137268066,0.9569764137268066,0.0,115.88572692871094,103.0,56504.015625,0.0,1524.854248046875,1.0,278.7308349609375,282.430419921875,297.131103515625,300.7230529785156,293.1499938964844,293.1499938964844,278.75,32420.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653570413589478,1.0,0.0,0.0,3.6525566577911377,3.6525800228118896,8.90199203240627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.2744140625,0.0,1509.21337890625,1895.4371337890625,0.0,3079.2548828125,0.9036639928817748,1.0,0.0,3.0,1.0,0.0
17833680,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0187072753906,0.9423531889915466,0.4428707063198089,0.3986267745494842,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189819335937,0.8629308342933655,0.3455174267292022,0.3282604217529297,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189514160156,0.8691096305847168,0.3526213765144348,0.2476970106363296,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191650390625,0.8297857642173767,0.3049475252628326,0.2904097139835357,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199584960937,0.7249771952629089,0.2002826482057571,0.9105918407440186,285.0188293457031,284.95001220703125,298.5281066894531,294.1629943847656,297.8103942871094,297.328857421875,284.0164489746094,1.0,0.4939798712730407,0.567918598651886,0.567918598651886,1.0,1.0,-2.611839532852173,1.0469706058502195,1.564869046211243,0.4568159878253937,0.9605109691619872,0.9605109691619872,0.0,113.48208618164062,91.0,56613.11328125,0.0,1517.8875732421875,1.0,278.74249267578125,282.4169311523437,297.1439819335937,300.7597351074219,293.1499938964844,293.1499938964844,278.45001220703125,32537.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651896119117737,1.0,0.0,0.0,3.685279130935669,3.685302972793579,9.062209187504776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.734375,0.0,1546.61572265625,1895.4371337890625,0.0,3077.6845703125,0.910484492778778,1.0,0.0,3.0,1.0,0.0
17833740,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998413085937,0.9709070920944214,0.4447350800037384,0.4002297222614288,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8994140625,0.8886456489562988,0.3480397462844848,0.3304190039634704,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8994445800781,0.8935736417770386,0.3532575368881225,0.2480120807886123,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8991394042969,0.85194331407547,0.3061383664608001,0.2913033068180084,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978881835937,0.7434455156326294,0.2007520645856857,0.9113607406616212,284.8996276855469,284.95001220703125,298.5758972167969,294.175048828125,297.8243713378906,297.321044921875,283.9029541015625,1.0,0.4878956973552704,0.5666938424110413,0.5666938424110413,1.0,1.0,-2.6187424659729004,1.0485472679138184,1.570195198059082,0.4571119248867035,0.8584144711494446,0.8584144711494446,0.0,103.49481201171876,79.0,57281.8046875,0.0,1482.7122802734375,1.0,278.4574279785156,282.2881774902344,297.20050048828125,300.9315185546875,293.1499938964844,293.1499938964844,278.75,38819.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743677735328674,1.0,0.0,0.0,3.571516990661621,3.571540594100952,8.511354963047779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.8056640625,0.0,1468.23486328125,1895.4371337890625,0.0,3163.77783203125,0.8903456926345825,1.0,0.0,3.0,1.0,0.0
17833800,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998413085937,0.9709070920944214,0.4447350800037384,0.4002297222614288,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8994140625,0.8886456489562988,0.3480397462844848,0.3304190039634704,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8994445800781,0.8935736417770386,0.3532575368881225,0.2480120807886123,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8991394042969,0.85194331407547,0.3061383664608001,0.2913033068180084,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978881835937,0.7434455156326294,0.2007520645856857,0.9113607406616212,284.8996276855469,284.95001220703125,298.5758972167969,294.175048828125,297.8243713378906,297.321044921875,283.9029541015625,1.0,0.4878956973552704,0.5666938424110413,0.5666938424110413,1.0,1.0,-2.6187424659729004,1.0485472679138184,1.570195198059082,0.4571119248867035,0.8584144711494446,0.8584144711494446,0.0,103.49481201171876,79.0,57281.8046875,0.0,1482.7122802734375,1.0,278.4574279785156,282.2881774902344,297.20050048828125,300.9315185546875,293.1499938964844,293.1499938964844,278.75,38819.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743677735328674,1.0,0.0,0.0,3.571516990661621,3.571540594100952,8.511354963047779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.8056640625,0.0,1468.23486328125,1895.4371337890625,0.0,3163.77783203125,0.8903456926345825,1.0,0.0,3.0,1.0,0.0
17833860,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.019287109375,0.9990000128746032,0.4478817880153656,0.4009002447128296,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0195617675781,0.9249967932701112,0.3512378633022308,0.3327876031398773,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0195617675781,0.9289581775665284,0.354688286781311,0.2485061436891555,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0197448730469,0.8830191493034363,0.3079107701778412,0.2923539578914642,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.02056884765625,0.7693091034889221,0.2016061544418335,0.9125009775161744,285.0194396972656,284.95001220703125,298.61981201171875,294.1855163574219,297.8437194824219,297.3247375488281,284.0167541503906,1.0,0.4811960160732269,0.5655257701873779,0.5655257701873779,1.0,1.0,-2.625275135040283,1.0500037670135498,1.5752713680267334,0.4574122726917267,0.9683542847633362,0.9683542847633362,0.0,92.71940612792967,67.0,56917.1875,0.0,1443.515380859375,1.0,278.74273681640625,282.4072570800781,297.16607666015625,300.8033142089844,293.1499938964844,293.1499938964844,278.45001220703125,32656.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666374087333679,1.0,0.0,0.0,3.71561598777771,3.715640068054199,9.212021154780814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.40625,0.0,1581.9346923828125,1895.4371337890625,0.0,3091.26611328125,0.9174238443374634,1.0,0.0,3.0,1.0,0.0
17833920,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.019287109375,0.9990000128746032,0.4478817880153656,0.4009002447128296,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0195617675781,0.9249967932701112,0.3512378633022308,0.3327876031398773,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0195617675781,0.9289581775665284,0.354688286781311,0.2485061436891555,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0197448730469,0.8830191493034363,0.3079107701778412,0.2923539578914642,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.02056884765625,0.7693091034889221,0.2016061544418335,0.9125009775161744,285.0194396972656,284.95001220703125,298.61981201171875,294.1855163574219,297.8437194824219,297.3247375488281,284.0167541503906,1.0,0.4811960160732269,0.5655257701873779,0.5655257701873779,1.0,1.0,-2.625275135040283,1.0500037670135498,1.5752713680267334,0.4574122726917267,0.9683542847633362,0.9683542847633362,0.0,92.71940612792967,67.0,56917.1875,0.0,1443.515380859375,1.0,278.74273681640625,282.4072570800781,297.16607666015625,300.8033142089844,293.1499938964844,293.1499938964844,278.45001220703125,32656.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666374087333679,1.0,0.0,0.0,3.71561598777771,3.715640068054199,9.212021154780814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.40625,0.0,1581.9346923828125,1895.4371337890625,0.0,3091.26611328125,0.9174238443374634,1.0,0.0,3.0,1.0,0.0
17833980,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797607421875,0.9990000128746032,0.4544121921062469,0.3732660710811615,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8795166015625,0.953251302242279,0.3536485731601715,0.3350419402122497,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8795166015625,0.9552100896835328,0.3551817536354065,0.24887216091156,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8793029785156,0.9062760472297668,0.308968186378479,0.2933189868927002,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783569335937,0.7888019680976868,0.2019864916801452,0.9137316942214966,284.879638671875,284.95001220703125,298.6595153808594,294.19439697265625,297.8687744140625,297.3419494628906,283.882080078125,1.0,0.4722075164318084,0.5643576979637146,0.5643576979637146,1.0,1.0,-2.598236560821533,1.0365206003189087,1.561715841293335,0.450363427400589,0.8445407152175903,0.8445407152175903,0.0,85.39190673828125,85.0,56898.30078125,0.0,1375.078125,1.0,278.45770263671875,282.2686767578125,297.2131652832031,300.9364013671875,293.1499938964844,293.1499938964844,278.75,39981.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747440576553345,1.0,0.0,0.0,3.565699338912964,3.565723419189453,8.483650617563399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.130859375,0.0,1470.4879150390625,1895.4371337890625,0.0,3167.306884765625,0.8896557092666626,1.0,0.0,3.0,1.0,0.0
17834040,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797607421875,0.9990000128746032,0.4544121921062469,0.3732660710811615,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8795166015625,0.953251302242279,0.3536485731601715,0.3350419402122497,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8795166015625,0.9552100896835328,0.3551817536354065,0.24887216091156,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8793029785156,0.9062760472297668,0.308968186378479,0.2933189868927002,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783569335937,0.7888019680976868,0.2019864916801452,0.9137316942214966,284.879638671875,284.95001220703125,298.6595153808594,294.19439697265625,297.8687744140625,297.3419494628906,283.882080078125,1.0,0.4722075164318084,0.5643576979637146,0.5643576979637146,1.0,1.0,-2.598236560821533,1.0365206003189087,1.561715841293335,0.450363427400589,0.8445407152175903,0.8445407152175903,0.0,85.39190673828125,85.0,56898.30078125,0.0,1375.078125,1.0,278.45770263671875,282.2686767578125,297.2131652832031,300.9364013671875,293.1499938964844,293.1499938964844,278.75,39981.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747440576553345,1.0,0.0,0.0,3.565699338912964,3.565723419189453,8.483650617563399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.130859375,0.0,1470.4879150390625,1895.4371337890625,0.0,3167.306884765625,0.8896557092666626,1.0,0.0,3.0,1.0,0.0
17834100,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126953125,0.9990000128746032,0.4597246348857879,0.3680056631565094,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01220703125,0.9592791199684144,0.3551417589187622,0.3362068235874176,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.01220703125,0.9602937698364258,0.3557594716548919,0.2490732967853546,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116271972656,0.9115798473358154,0.3097390830516815,0.2938287258148193,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0089111328125,0.7929058074951172,0.2023605853319168,0.9145816564559937,285.01251220703125,284.95001220703125,298.6776733398437,294.1981811523437,297.8895568847656,297.3650817871094,284.0174865722656,1.0,0.471535176038742,0.5637736320495605,0.5637736320495605,1.0,1.0,-2.5951569080352783,1.0344932079315186,1.5606637001037598,0.4486706554889679,0.930402934551239,0.930402934551239,0.0,84.11555480957031,85.0,56130.02734375,0.0,1365.45703125,1.0,278.6999206542969,282.4147033691406,297.15704345703125,300.711669921875,293.1499938964844,293.1499938964844,278.75,34616.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673706650733948,1.0,0.0,0.0,3.604414224624634,3.6044375896453857,8.668873761052964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.8271484375,0.0,1472.8194580078125,1895.4371337890625,0.0,3098.144775390625,0.8963602781295776,1.0,0.0,3.0,1.0,0.0
17834160,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083312988281,0.9990000128746032,0.4643203318119049,0.3682073056697845,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0084228515625,0.9606125950813292,0.3568028509616852,0.3377316892147064,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0084228515625,0.9607858061790466,0.3565285205841064,0.2495769411325454,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.912361741065979,0.3106639385223388,0.2946636378765106,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.00897216796875,0.793382465839386,0.2028722763061523,0.9166862964630128,285.00836181640625,284.95001220703125,298.69464111328125,294.2015380859375,297.90777587890625,297.3843688964844,284.0072326660156,1.0,0.4727923572063446,0.5634099841117859,0.5634099841117859,1.0,1.0,-2.60135555267334,1.036800742149353,1.5645549297332764,0.4494900405406952,0.9491119980812072,0.9491119980812072,0.0,84.36589813232422,105.0,56374.06640625,0.0,1374.61328125,1.0,278.7422790527344,282.40118408203125,297.1711730957031,300.7737121582031,293.1499938964844,293.1499938964844,278.45001220703125,33212.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645615577697754,1.0,0.0,0.0,3.683677911758423,3.683701753616333,9.054335237124178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.1162109375,0.0,1549.9107666015625,1895.4371337890625,0.0,3071.792724609375,0.9107836484909058,1.0,0.0,3.0,1.0,0.0
17834220,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9990000128746032,0.4679680168628692,0.3849374651908874,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164428710937,0.9481467008590698,0.3594083786010742,0.3405041992664337,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164123535156,0.9464797377586364,0.3572052121162414,0.2503113150596618,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9161071777344,0.8995845913887024,0.311870276927948,0.2961073517799377,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9146423339844,0.7825221419334412,0.2034506946802139,0.9205583930015564,284.9166259765625,284.95001220703125,298.72491455078125,294.2069091796875,297.9188232421875,297.3824462890625,283.9206237792969,1.0,0.4807452261447906,0.5626826882362366,0.5626826882362366,1.0,1.0,-2.632039785385132,1.049545407295227,1.5824944972991943,0.4552444517612457,0.8679004311561584,0.8679004311561584,0.0,89.14665985107422,123.0,57469.8359375,0.0,1436.3841552734375,1.0,278.4574584960937,282.2912292480469,297.2301330566406,300.9609069824219,293.1499938964844,293.1499938964844,278.75,38253.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731046915054321,1.0,0.0,0.0,3.5804238319396973,3.5804474353790283,8.553860197935137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.9755859375,0.0,1473.672119140625,1895.4371337890625,0.0,3151.93212890625,0.8921561241149902,1.0,0.0,3.0,1.0,0.0
17834280,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9990000128746032,0.4679680168628692,0.3849374651908874,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164428710937,0.9481467008590698,0.3594083786010742,0.3405041992664337,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164123535156,0.9464797377586364,0.3572052121162414,0.2503113150596618,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9161071777344,0.8995845913887024,0.311870276927948,0.2961073517799377,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9146423339844,0.7825221419334412,0.2034506946802139,0.9205583930015564,284.9166259765625,284.95001220703125,298.72491455078125,294.2069091796875,297.9188232421875,297.3824462890625,283.9206237792969,1.0,0.4807452261447906,0.5626826882362366,0.5626826882362366,1.0,1.0,-2.632039785385132,1.049545407295227,1.5824944972991943,0.4552444517612457,0.8679004311561584,0.8679004311561584,0.0,89.14665985107422,123.0,57469.8359375,0.0,1436.3841552734375,1.0,278.4574584960937,282.2912292480469,297.2301330566406,300.9609069824219,293.1499938964844,293.1499938964844,278.75,38253.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731046915054321,1.0,0.0,0.0,3.5804238319396973,3.5804474353790283,8.553860197935137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.9755859375,0.0,1473.672119140625,1895.4371337890625,0.0,3151.93212890625,0.8921561241149902,1.0,0.0,3.0,1.0,0.0
17834340,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.06005859375,0.9990000128746032,0.4663835167884826,0.4138838946819305,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0601501464844,0.9253714680671692,0.3626710176467895,0.3436428904533386,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0601501464844,0.921859860420227,0.3586570918560028,0.2513442933559418,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.06024169921875,0.8792996406555176,0.3136369287967682,0.2978628873825073,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.06060791015625,0.7648583054542542,0.2042721658945083,0.9250850081443788,285.06011962890625,284.95001220703125,298.75,294.2104187011719,297.9117126464844,297.3529357910156,284.05938720703125,1.0,0.4932276010513305,0.5619553923606873,0.5619553923606873,1.0,1.0,-2.6793715953826904,1.0696390867233276,1.6097323894500732,0.464676558971405,1.0,1.0,0.0,97.64391326904295,141.0,57835.67578125,0.0,1539.442626953125,1.0,278.7429504394531,282.42388916015625,297.20220947265625,300.88153076171875,293.1499938964844,293.1499938964844,278.45001220703125,31825.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677080869674683,1.0,0.0,0.0,3.7567427158355713,3.75676703453064,9.417078103979292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.4384765625,0.0,1623.0498046875,1895.4371337890625,0.0,3101.310546875,0.926235854625702,1.0,0.0,3.0,1.0,0.0
17834400,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.06005859375,0.9990000128746032,0.4663835167884826,0.4138838946819305,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0601501464844,0.9253714680671692,0.3626710176467895,0.3436428904533386,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0601501464844,0.921859860420227,0.3586570918560028,0.2513442933559418,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.06024169921875,0.8792996406555176,0.3136369287967682,0.2978628873825073,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.06060791015625,0.7648583054542542,0.2042721658945083,0.9250850081443788,285.06011962890625,284.95001220703125,298.75,294.2104187011719,297.9117126464844,297.3529357910156,284.05938720703125,1.0,0.4932276010513305,0.5619553923606873,0.5619553923606873,1.0,1.0,-2.6793715953826904,1.0696390867233276,1.6097323894500732,0.464676558971405,1.0,1.0,0.0,97.64391326904295,141.0,57835.67578125,0.0,1539.442626953125,1.0,278.7429504394531,282.42388916015625,297.20220947265625,300.88153076171875,293.1499938964844,293.1499938964844,278.45001220703125,31825.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677080869674683,1.0,0.0,0.0,3.7567427158355713,3.75676703453064,9.417078103979292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.4384765625,0.0,1623.0498046875,1895.4371337890625,0.0,3101.310546875,0.926235854625702,1.0,0.0,3.0,1.0,0.0
17834460,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.897705078125,0.9638285636901855,0.4624866545200348,0.4173088669776916,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974304199219,0.8839207887649536,0.3649674952030182,0.3467575013637543,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974304199219,0.8794521689414978,0.3590190708637237,0.2523335814476013,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8972473144531,0.8422883152961731,0.314543753862381,0.2996422052383423,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.896484375,0.7333436608314514,0.2043685168027877,0.9296519160270692,284.8975524902344,284.95001220703125,298.7719421386719,294.2138061523437,297.89324951171875,297.308837890625,283.89990234375,1.0,0.5065939426422119,0.5600911378860474,0.5600911378860474,1.0,1.0,-2.695918083190918,1.0745705366134644,1.621347427368164,0.4665601253509521,0.8976555466651917,0.8976555466651917,0.0,114.21085357666016,159.0,59017.0625,0.0,1638.8529052734375,1.0,278.4563293457031,282.2441101074219,297.2568359375,301.0989990234375,293.1499938964844,293.1499938964844,278.75,37454.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805321455001831,1.0,0.0,0.0,3.7217955589294434,3.721820592880249,9.24268817925622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.5751953125,0.0,1625.620361328125,1895.4371337890625,0.0,3221.5673828125,0.9221739768981934,1.0,0.0,3.0,1.0,0.0
17834520,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.897705078125,0.9638285636901855,0.4624866545200348,0.4173088669776916,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974304199219,0.8839207887649536,0.3649674952030182,0.3467575013637543,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8974304199219,0.8794521689414978,0.3590190708637237,0.2523335814476013,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8972473144531,0.8422883152961731,0.314543753862381,0.2996422052383423,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.896484375,0.7333436608314514,0.2043685168027877,0.9296519160270692,284.8975524902344,284.95001220703125,298.7719421386719,294.2138061523437,297.89324951171875,297.308837890625,283.89990234375,1.0,0.5065939426422119,0.5600911378860474,0.5600911378860474,1.0,1.0,-2.695918083190918,1.0745705366134644,1.621347427368164,0.4665601253509521,0.8976555466651917,0.8976555466651917,0.0,114.21085357666016,159.0,59017.0625,0.0,1638.8529052734375,1.0,278.4563293457031,282.2441101074219,297.2568359375,301.0989990234375,293.1499938964844,293.1499938964844,278.75,37454.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805321455001831,1.0,0.0,0.0,3.7217955589294434,3.721820592880249,9.24268817925622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.5751953125,0.0,1625.620361328125,1895.4371337890625,0.0,3221.5673828125,0.9221739768981934,1.0,0.0,3.0,1.0,0.0
17834580,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0362548828125,0.9242457151412964,0.4634667932987213,0.4179079532623291,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0363464355469,0.8534126281738281,0.3677282631397247,0.3498092591762543,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0363464355469,0.8479580283164978,0.3599453568458557,0.2532836198806762,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364074707031,0.8142119646072388,0.3158216774463653,0.3013291954994201,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367126464844,0.7080747485160828,0.2046354115009308,0.9334462881088256,285.03631591796875,284.95001220703125,298.7929992675781,294.2189025878906,297.8957214355469,297.30047607421875,284.0355834960937,1.0,0.5198714137077332,0.5582269430160522,0.5582269430160522,1.0,1.0,-2.708195924758911,1.077628493309021,1.6305675506591797,0.4667043685913086,1.0,1.0,0.0,131.70443725585938,162.0,58536.3828125,0.0,1737.2445068359375,1.0,278.7433166503906,282.38818359375,297.2080078125,300.9501037597656,293.1499938964844,293.1499938964844,278.45001220703125,33213.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745307922363281,1.0,0.0,0.0,3.8391518592834473,3.839177131652832,9.834761840465944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.05078125,0.0,1732.0364990234375,1895.4371337890625,0.0,3165.306396484375,0.9456891417503356,1.0,0.0,3.0,1.0,0.0
17834640,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0362548828125,0.9242457151412964,0.4634667932987213,0.4179079532623291,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0363464355469,0.8534126281738281,0.3677282631397247,0.3498092591762543,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0363464355469,0.8479580283164978,0.3599453568458557,0.2532836198806762,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364074707031,0.8142119646072388,0.3158216774463653,0.3013291954994201,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367126464844,0.7080747485160828,0.2046354115009308,0.9334462881088256,285.03631591796875,284.95001220703125,298.7929992675781,294.2189025878906,297.8957214355469,297.30047607421875,284.0355834960937,1.0,0.5198714137077332,0.5582269430160522,0.5582269430160522,1.0,1.0,-2.708195924758911,1.077628493309021,1.6305675506591797,0.4667043685913086,1.0,1.0,0.0,131.70443725585938,162.0,58536.3828125,0.0,1737.2445068359375,1.0,278.7433166503906,282.38818359375,297.2080078125,300.9501037597656,293.1499938964844,293.1499938964844,278.45001220703125,33213.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745307922363281,1.0,0.0,0.0,3.8391518592834473,3.839177131652832,9.834761840465944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.05078125,0.0,1732.0364990234375,1895.4371337890625,0.0,3165.306396484375,0.9456891417503356,1.0,0.0,3.0,1.0,0.0
17834700,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876037597656,0.9122238159179688,0.4638125896453857,0.4187162518501282,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886108398437,0.8447532653808594,0.3688743412494659,0.3513195216655731,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88873291015625,0.8388183116912842,0.3601447343826294,0.2537616193294525,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.8053035736083984,0.316261887550354,0.3021520674228668,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8930053710937,0.6995887160301208,0.2046494781970977,0.9351823329925536,284.8882141113281,284.95001220703125,298.80322265625,294.2220764160156,297.8959655761719,297.2950134277344,283.88018798828125,1.0,0.5246639847755432,0.5572948455810547,0.5572948455810547,1.0,1.0,-2.7146382331848145,1.07925546169281,1.635382890701294,0.4669577479362488,0.9234532117843628,0.9234532117843628,0.0,138.1995849609375,162.0,59631.83203125,0.0,1776.848388671875,1.0,278.4938049316406,282.2145690917969,297.2638854980469,301.1815795898437,293.1499938964844,293.1499938964844,278.45001220703125,35839.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881580650806427,1.0,0.0,0.0,3.842941045761109,3.8429667949676514,9.854185236690682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.22265625,0.0,1757.3431396484375,1895.4371337890625,0.0,3231.391845703125,0.946785807609558,1.0,0.0,3.0,1.0,0.0
17834760,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871459960937,0.9028565883636476,0.4638901948928833,0.4190234541893005,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868408203125,0.8378234505653381,0.369795560836792,0.3524580001831054,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88677978515625,0.8313412070274353,0.3600851595401764,0.2539277076721191,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865661621094,0.7976996302604675,0.3164936006069183,0.3026414215564728,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8855285644531,0.6924975514411926,0.204509362578392,0.9357901215553284,284.886962890625,284.95001220703125,298.8132629394531,294.2256164550781,297.89459228515625,297.2868347167969,283.8901672363281,1.0,0.5285957455635071,0.556557834148407,0.556557834148407,1.0,1.0,-2.7178971767425537,1.0797117948532104,1.6381855010986328,0.4667117595672607,0.8988590240478516,0.8988590240478516,0.0,143.7545928955078,150.0,59455.81640625,0.0,1807.468505859375,1.0,278.4561767578125,282.2250366210937,297.2548217773437,301.1254272460937,293.1499938964844,293.1499938964844,278.75,38377.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841432929039001,1.0,0.0,0.0,3.7670254707336426,3.7670512199401855,9.468701023251924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.3134765625,0.0,1685.6602783203125,1895.4371337890625,0.0,3255.396240234375,0.9330105185508728,1.0,0.0,3.0,1.0,0.0
17834820,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372009277344,0.9004289507865906,0.4654947519302368,0.4200706779956817,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03729248046875,0.8365906476974487,0.3721134960651397,0.3544490933418274,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03729248046875,0.8290600776672363,0.3608756065368652,0.2543064951896667,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.037353515625,0.7956293821334839,0.3175477385520935,0.303477942943573,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376281738281,0.6900953650474548,0.2047207206487655,0.9363314509391784,285.0372619628906,284.95001220703125,298.8296813964844,294.2324523925781,297.8998413085937,297.285888671875,284.0364685058594,1.0,0.5303053259849548,0.5553197264671326,0.5553197264671326,1.0,1.0,-2.7236549854278564,1.080636739730835,1.643018364906311,0.4662386476993561,1.0,1.0,0.0,145.94862365722656,150.0,58798.375,0.0,1826.3648681640625,1.0,278.7380676269531,282.3815612792969,297.2070617675781,300.9557189941406,293.1499938964844,293.1499938964844,278.75,33516.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765568733215332,1.0,0.0,0.0,3.856866836547852,3.856892347335816,9.925731774274027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.892578125,0.0,1756.0906982421875,1895.4371337890625,0.0,3184.30517578125,0.9499707818031312,1.0,0.0,3.0,1.0,0.0
17834880,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346984863281,0.9011504650115968,0.465826004743576,0.4203787446022033,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347595214844,0.8373324871063232,0.3725853860378265,0.3548859059810638,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347595214844,0.8295979499816895,0.3610618114471435,0.2544311881065368,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347900390625,0.7962530851364136,0.317779004573822,0.3036859333515167,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.6905509829521179,0.2047896534204483,0.9365696907043456,285.03472900390625,284.95001220703125,298.8327331542969,294.2338562011719,297.90106201171875,297.2861022949219,284.0342102050781,1.0,0.5302993655204773,0.5550839304924011,0.5550839304924011,1.0,1.0,-2.725236415863037,1.0810232162475586,1.644213318824768,0.4662604928016662,1.0,1.0,0.0,145.69346618652344,138.0,58836.453125,0.0,1827.5810546875,1.0,278.7435607910156,282.37908935546875,297.21453857421875,300.9754333496094,293.1499938964844,293.1499938964844,278.45001220703125,33718.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764474391937256,1.0,0.0,0.0,3.86828875541687,3.868314504623413,9.984609050661677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.87890625,0.0,1771.766845703125,1895.4371337890625,0.0,3183.27880859375,0.9526306390762328,1.0,0.0,3.0,1.0,0.0
17834940,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876647949219,0.9083085060119628,0.4664708971977234,0.4212007522583008,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874206542969,0.8443579077720642,0.3747654259204864,0.357008695602417,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88739013671875,0.8351923227310181,0.3613404631614685,0.254704475402832,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88720703125,0.8025751709938049,0.3185559213161468,0.3044620752334595,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863830566406,0.6955812573432922,0.2047908306121826,0.9364526271820068,284.88751220703125,284.95001220703125,298.8515319824219,294.2435302734375,297.90142822265625,297.27606201171875,283.8899230957031,1.0,0.528249979019165,0.5536099672317505,0.5536099672317505,1.0,1.0,-2.7299044132232666,1.0811188220977783,1.6487855911254885,0.4653142392635345,0.901602268218994,0.901602268218994,0.0,141.9539794921875,126.0,59685.59375,0.0,1817.2774658203125,1.0,278.4566955566406,282.2184753417969,297.26690673828125,301.1510009765625,293.1499938964844,293.1499938964844,278.1499938964844,38507.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850234150886536,1.0,0.0,0.0,3.789460420608521,3.7894864082336426,9.581821132087498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.6962890625,0.0,1713.41259765625,1895.4371337890625,0.0,3263.637939453125,0.9381176829338074,1.0,0.0,3.0,1.0,0.0
17835000,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876647949219,0.9083085060119628,0.4664708971977234,0.4212007522583008,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8874206542969,0.8443579077720642,0.3747654259204864,0.357008695602417,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88739013671875,0.8351923227310181,0.3613404631614685,0.254704475402832,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88720703125,0.8025751709938049,0.3185559213161468,0.3044620752334595,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863830566406,0.6955812573432922,0.2047908306121826,0.9364526271820068,284.88751220703125,284.95001220703125,298.8515319824219,294.2435302734375,297.90142822265625,297.27606201171875,283.8899230957031,1.0,0.528249979019165,0.5536099672317505,0.5536099672317505,1.0,1.0,-2.7299044132232666,1.0811188220977783,1.6487855911254885,0.4653142392635345,0.901602268218994,0.901602268218994,0.0,141.9539794921875,126.0,59685.59375,0.0,1817.2774658203125,1.0,278.4566955566406,282.2184753417969,297.26690673828125,301.1510009765625,293.1499938964844,293.1499938964844,278.1499938964844,38507.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850234150886536,1.0,0.0,0.0,3.789460420608521,3.7894864082336426,9.581821132087498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.6962890625,0.0,1713.41259765625,1895.4371337890625,0.0,3263.637939453125,0.9381176829338074,1.0,0.0,3.0,1.0,0.0
17835060,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8860778808594,0.921617865562439,0.4670932590961456,0.4213483035564422,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857727050781,0.8560255765914917,0.3768633604049682,0.3586335182189941,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857116699219,0.8451240062713623,0.3615221679210663,0.254565417766571,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854675292969,0.8131194114685059,0.3192349970340729,0.3047685623168945,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841857910156,0.7045314908027649,0.2047096490859985,0.9346211552619934,284.8858947753906,284.95001220703125,298.86968994140625,294.2545166015625,297.9018249511719,297.2663879394531,283.8883361816406,1.0,0.5236923694610596,0.5523024797439575,0.5523024797439575,1.0,1.0,-2.73003363609314,1.0794347524642944,1.6505987644195557,0.4634492695331573,0.8313001394271851,0.8313001394271851,0.0,135.1159210205078,114.0,59678.515625,0.0,1785.6551513671875,1.0,278.1578674316406,282.20513916015625,297.2604675292969,301.1555480957031,293.1499938964844,293.1499938964844,278.45001220703125,41371.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888817429542542,1.0,0.0,0.0,3.5229709148406982,3.5229947566986084,8.28154611554055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.3291015625,0.0,1435.1732177734375,1895.4371337890625,0.0,3299.748046875,0.8823835253715515,1.0,0.0,3.0,1.0,0.0
17835120,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8860778808594,0.921617865562439,0.4670932590961456,0.4213483035564422,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857727050781,0.8560255765914917,0.3768633604049682,0.3586335182189941,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8857116699219,0.8451240062713623,0.3615221679210663,0.254565417766571,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854675292969,0.8131194114685059,0.3192349970340729,0.3047685623168945,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841857910156,0.7045314908027649,0.2047096490859985,0.9346211552619934,284.8858947753906,284.95001220703125,298.86968994140625,294.2545166015625,297.9018249511719,297.2663879394531,283.8883361816406,1.0,0.5236923694610596,0.5523024797439575,0.5523024797439575,1.0,1.0,-2.73003363609314,1.0794347524642944,1.6505987644195557,0.4634492695331573,0.8313001394271851,0.8313001394271851,0.0,135.1159210205078,114.0,59678.515625,0.0,1785.6551513671875,1.0,278.1578674316406,282.20513916015625,297.2604675292969,301.1555480957031,293.1499938964844,293.1499938964844,278.45001220703125,41371.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888817429542542,1.0,0.0,0.0,3.5229709148406982,3.5229947566986084,8.28154611554055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.3291015625,0.0,1435.1732177734375,1895.4371337890625,0.0,3299.748046875,0.8823835253715515,1.0,0.0,3.0,1.0,0.0
17835180,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037841796875,0.94487726688385,0.4693678915500641,0.422739714384079,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039367675781,0.8755636215209961,0.3799971342086792,0.3609823584556579,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039978027344,0.8626425266265869,0.3628832995891571,0.2550485134124756,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0041198730469,0.8296889066696167,0.3208334743976593,0.3056912124156952,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.7192022800445557,0.2052954733371734,0.934671938419342,285.0038757324219,284.95001220703125,298.8872375488281,294.2667236328125,297.9108581542969,297.27117919921875,284.0023193359375,1.0,0.5180551409721375,0.5509949922561646,0.5509949922561646,1.0,1.0,-2.736271619796753,1.0804387331008911,1.6558328866958618,0.4628037810325622,0.93020761013031,0.93020761013031,0.0,125.3599853515625,102.0,59221.44140625,0.0,1749.5599365234375,1.0,278.44219970703125,282.32861328125,297.23309326171875,301.0149841308594,293.1499938964844,293.1499938964844,278.1499938964844,33597.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781482577323914,1.0,0.0,0.0,3.64326548576355,3.643289089202881,8.856761155584536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.0927734375,0.0,1507.7452392578125,1895.4371337890625,0.0,3199.224365234375,0.9017645716667176,1.0,0.0,3.0,1.0,0.0
17835240,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037841796875,0.94487726688385,0.4693678915500641,0.422739714384079,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039367675781,0.8755636215209961,0.3799971342086792,0.3609823584556579,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039978027344,0.8626425266265869,0.3628832995891571,0.2550485134124756,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0041198730469,0.8296889066696167,0.3208334743976593,0.3056912124156952,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.7192022800445557,0.2052954733371734,0.934671938419342,285.0038757324219,284.95001220703125,298.8872375488281,294.2667236328125,297.9108581542969,297.27117919921875,284.0023193359375,1.0,0.5180551409721375,0.5509949922561646,0.5509949922561646,1.0,1.0,-2.736271619796753,1.0804387331008911,1.6558328866958618,0.4628037810325622,0.93020761013031,0.93020761013031,0.0,125.3599853515625,102.0,59221.44140625,0.0,1749.5599365234375,1.0,278.44219970703125,282.32861328125,297.23309326171875,301.0149841308594,293.1499938964844,293.1499938964844,278.1499938964844,33597.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781482577323914,1.0,0.0,0.0,3.64326548576355,3.643289089202881,8.856761155584536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.0927734375,0.0,1507.7452392578125,1895.4371337890625,0.0,3199.224365234375,0.9017645716667176,1.0,0.0,3.0,1.0,0.0
